time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17084700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.54,0.51,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,302.61,296.59,299.97,297.1,291.14,1.0,0.71,0.54,0.54,0.46,0.54,3.66,1.91,1.76,1.08,0.9,0.9,0.0,256.08,255.75,49343.35,0.0,4406.32,1.0,284.3,289.83,299.59,302.26,293.15,293.15,283.15,18573.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9546.91,0.0,372.75,2275.33,0.0,1737.77,0.59,1.0,0.0,3.0,1.0,0.0
17085000.0,297.1,297.15,293.15,0.0,0.0,291.12,0.75,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,302.46,296.53,299.91,297.09,291.12,1.0,0.7,0.54,0.54,0.46,0.54,3.62,1.9,1.72,1.08,0.89,0.89,0.0,249.43,249.08,48597.61,0.0,4252.14,1.0,284.3,289.83,299.52,302.16,293.15,293.15,283.15,18369.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9454.1,0.0,356.8,2275.33,0.0,1708.79,0.58,1.0,0.0,3.0,1.0,0.0
17085300.0,297.1,297.15,293.15,0.0,0.0,291.1,0.74,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.52,0.49,297.09,297.15,293.15,0.0,0.0,291.1,0.85,0.49,0.35,297.09,297.15,293.15,0.0,0.0,291.1,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,302.31,296.47,299.85,297.09,291.1,1.0,0.69,0.55,0.55,0.45,0.55,3.58,1.89,1.69,1.08,0.89,0.89,0.0,242.49,242.12,47973.52,0.0,4092.91,1.0,284.29,289.82,299.46,302.07,293.15,293.15,283.15,18274.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9379.05,0.0,345.83,2275.33,0.0,1683.04,0.57,1.0,0.0,3.0,1.0,0.0
17085600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.48,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.48,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,302.15,296.43,299.79,297.09,291.07,1.0,0.68,0.55,0.55,0.45,0.55,3.53,1.88,1.65,1.08,0.88,0.88,0.0,235.23,234.83,47406.96,0.0,3928.68,1.0,284.29,289.8,299.42,302.0,293.15,293.15,283.15,18238.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9314.01,0.0,336.94,2275.33,0.0,1657.6,0.57,1.0,0.0,3.0,1.0,0.0
17085900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,301.98,296.39,299.73,297.09,291.04,1.0,0.67,0.55,0.55,0.45,0.55,3.48,1.87,1.61,1.09,0.88,0.88,0.0,227.63,227.21,46850.6,0.0,3760.59,1.0,284.29,289.79,299.39,301.93,293.15,293.15,283.15,18235.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9252.55,0.0,328.65,2275.33,0.0,1634.21,0.56,1.0,0.0,3.0,1.0,0.0
17086200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.46,0.32,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,301.82,296.36,299.66,297.08,291.02,1.0,0.66,0.56,0.56,0.44,0.56,3.43,1.87,1.57,1.09,0.87,0.87,0.0,219.68,219.29,46276.66,0.0,3594.53,1.0,284.28,289.78,299.35,301.87,293.15,293.15,283.15,18251.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9188.86,0.0,320.11,2275.33,0.0,1612.02,0.56,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.0,0.84,0.44,0.31,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.44,0.42,296.58,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,301.65,296.32,299.59,297.08,291.0,1.0,0.65,0.56,0.56,0.44,0.56,3.39,1.86,1.53,1.09,0.86,0.86,0.0,211.53,211.14,45718.63,0.0,3449.15,1.0,284.28,289.77,299.32,301.8,293.15,293.15,283.15,18267.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9126.09,0.0,311.19,2275.33,0.0,1590.24,0.55,1.0,0.0,3.0,1.0,0.0
17086800.0,297.06,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.45,0.44,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.43,0.31,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.42,0.41,296.57,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,301.48,296.28,299.52,297.07,290.99,1.0,0.64,0.57,0.57,0.43,0.57,3.35,1.86,1.49,1.1,0.85,0.85,0.0,203.18,202.78,45130.64,0.0,3304.12,1.0,284.28,289.76,299.28,301.73,293.15,293.15,283.15,18289.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9060.27,0.0,301.73,2275.33,0.0,1567.64,0.55,1.0,0.0,3.0,1.0,0.0
17087100.0,297.05,297.15,293.15,0.0,0.0,290.98,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,290.98,0.84,0.42,0.3,297.08,297.15,293.15,0.0,0.0,290.98,0.83,0.41,0.39,296.56,297.15,293.15,0.0,0.0,290.98,0.75,0.3,1.37,290.98,291.15,301.32,296.24,299.45,297.07,290.98,1.0,0.63,0.57,0.57,0.43,0.57,3.31,1.85,1.45,1.1,0.84,0.84,0.0,194.66,194.25,44511.33,0.0,3160.05,1.0,284.27,289.76,299.24,301.66,293.15,293.15,283.15,18313.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8991.38,0.0,291.64,2275.33,0.0,1543.31,0.54,1.0,0.0,3.0,1.0,0.0
17087400.0,297.03,297.15,293.15,0.0,0.0,290.97,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.97,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,290.97,0.84,0.4,0.29,297.08,297.15,293.15,0.0,0.0,290.97,0.83,0.4,0.38,296.55,297.15,293.15,0.0,0.0,290.97,0.76,0.3,1.37,290.97,291.15,301.15,296.2,299.38,297.07,290.97,1.0,0.62,0.57,0.57,0.43,0.57,3.26,1.85,1.42,1.11,0.83,0.83,0.0,186.01,185.6,43865.37,0.0,3017.9,1.0,284.27,289.76,299.19,301.59,293.15,293.15,283.15,18336.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8919.89,0.0,280.99,2275.33,0.0,1517.23,0.53,1.0,0.0,3.0,1.0,0.0
17087700.0,297.02,297.15,293.15,0.0,0.0,290.96,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.41,0.4,297.07,297.15,293.15,0.0,0.0,290.96,0.84,0.39,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.83,0.39,0.37,296.54,297.15,293.15,0.0,0.0,290.96,0.77,0.3,1.36,290.96,291.15,300.98,296.16,299.31,297.06,290.96,1.0,0.61,0.58,0.58,0.42,0.58,3.22,1.84,1.38,1.11,0.82,0.82,0.0,177.33,176.9,43215.76,0.0,2878.65,1.0,284.27,289.77,299.15,301.51,293.15,293.15,283.15,18358.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.29,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8847.92,0.0,270.03,2275.33,0.0,1490.61,0.52,1.0,0.0,3.0,1.0,0.0
17088000.0,297.0,297.15,293.15,0.0,0.0,290.95,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.4,0.38,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.38,0.27,297.08,297.15,293.15,0.0,0.0,290.95,0.83,0.37,0.36,296.53,297.15,293.15,0.0,0.0,290.95,0.77,0.3,1.36,290.95,291.15,300.82,296.11,299.24,297.06,290.95,1.0,0.6,0.58,0.58,0.42,0.58,3.18,1.84,1.34,1.12,0.81,0.81,0.0,168.63,168.21,42541.98,0.0,2742.7,1.0,284.27,289.78,299.11,301.44,293.15,293.15,283.15,18376.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.26,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8773.81,0.0,258.68,2275.33,0.0,1462.64,0.52,1.0,0.0,3.0,1.0,0.0
17088300.0,296.99,297.15,293.15,0.0,0.0,290.95,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.95,0.85,0.39,0.37,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.36,0.26,297.08,297.15,293.15,0.0,0.0,290.95,0.83,0.36,0.35,296.53,297.15,293.15,0.0,0.0,290.95,0.78,0.3,1.36,290.95,291.15,300.65,296.07,299.16,297.05,290.95,1.0,0.59,0.59,0.59,0.41,0.59,3.13,1.83,1.3,1.12,0.8,0.8,0.0,160.02,159.59,41849.8,0.0,2610.83,1.0,284.27,289.79,299.06,301.36,293.15,293.15,283.15,18391.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8698.44,0.0,247.25,2275.33,0.0,1433.61,0.51,1.0,0.0,3.0,1.0,0.0
17088600.0,296.97,297.15,293.15,0.0,0.0,290.95,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.95,0.85,0.38,0.36,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.35,0.25,297.08,297.15,293.15,0.0,0.0,290.95,0.83,0.35,0.34,296.52,297.15,293.15,0.0,0.0,290.95,0.79,0.3,1.36,290.95,291.15,300.48,296.02,299.08,297.05,290.95,1.0,0.58,0.59,0.59,0.41,0.59,3.09,1.83,1.26,1.13,0.79,0.79,0.0,151.52,151.1,41142.96,0.0,2483.52,1.0,284.27,289.8,299.01,301.27,293.15,293.15,283.15,18401.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8622.2,0.0,235.84,2275.33,0.0,1403.47,0.5,1.0,0.0,3.0,1.0,0.0
17088900.0,296.95,297.15,293.15,0.0,0.0,290.95,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.95,0.85,0.36,0.35,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.33,0.24,297.08,297.15,293.15,0.0,0.0,290.95,0.83,0.34,0.32,296.51,297.15,293.15,0.0,0.0,290.95,0.8,0.3,1.36,290.95,291.15,300.32,295.98,299.01,297.05,290.95,1.0,0.57,0.6,0.6,0.4,0.6,3.05,1.83,1.22,1.13,0.78,0.78,0.0,143.22,142.8,40426.24,0.0,2361.13,1.0,284.26,289.82,298.97,301.19,293.15,293.15,283.15,18409.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8545.68,0.0,224.61,2275.33,0.0,1372.6,0.49,1.0,0.0,3.0,1.0,0.0
17089200.0,296.94,297.15,293.15,0.0,0.0,290.95,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.95,0.86,0.35,0.34,297.07,297.15,293.15,0.0,0.0,290.95,0.83,0.32,0.23,297.08,297.15,293.15,0.0,0.0,290.95,0.84,0.33,0.31,296.5,297.15,293.15,0.0,0.0,290.95,0.81,0.3,1.36,290.95,291.15,300.15,295.93,298.93,297.05,290.95,1.0,0.56,0.6,0.6,0.4,0.6,3.01,1.82,1.19,1.14,0.77,0.77,0.0,135.17,134.75,39703.28,0.0,2244.03,1.0,284.26,289.83,298.92,301.11,293.15,293.15,283.15,18412.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.1,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8469.22,0.0,213.64,2275.33,0.0,1341.05,0.48,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,299.98,295.88,296.79,296.58,289.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,137.26,63.92,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.9,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.67,303.15,299.82,295.83,296.79,296.58,289.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,155.1,13.59,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,299.65,295.77,296.79,296.58,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,172.9,12.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.13,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,299.48,295.72,296.79,296.58,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,190.23,10.28,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,299.32,295.66,296.79,296.58,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,207.25,8.66,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,299.15,295.61,296.79,296.58,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,225.07,7.25,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.98,295.55,296.79,296.58,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,242.89,6.11,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.82,295.49,296.79,296.58,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,260.71,5.16,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.65,295.44,296.79,296.58,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,278.54,4.37,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.48,295.38,296.79,296.58,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,296.36,3.69,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.32,295.31,296.79,296.58,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,314.18,3.13,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.15,295.25,296.79,296.58,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,332.0,2.65,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.02,295.2,296.79,296.58,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,349.82,2.25,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.94,295.18,296.79,296.58,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,367.64,1.91,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.92,295.17,296.79,296.58,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,385.46,1.63,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.93,295.18,296.79,296.58,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,403.28,1.39,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.97,295.2,296.79,296.58,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.19,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.02,295.22,296.79,296.58,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,1.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.09,295.25,296.79,296.58,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.86,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.15,295.28,296.79,296.58,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.73,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.2,295.29,296.79,296.58,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.63,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.22,295.3,296.79,296.58,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.54,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.21,295.28,296.79,296.58,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.46,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.15,295.25,296.79,296.58,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.4,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,298.07,295.21,296.79,296.58,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.34,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.98,295.17,296.79,296.58,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.29,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.9,295.14,296.79,296.58,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.25,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.82,295.11,296.79,296.58,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.22,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.73,295.08,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.19,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.65,295.06,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.16,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.57,295.04,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.14,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.48,295.02,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.12,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.4,295.01,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.11,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.32,295.0,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.23,294.99,296.79,296.58,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.08,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.15,294.99,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.67,303.15,297.06,295.0,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.66,303.15,296.97,295.03,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.66,303.15,296.88,295.08,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.66,303.15,296.78,295.14,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.08,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.66,303.15,296.68,295.21,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.66,303.15,296.59,295.27,296.79,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.65,303.15,296.5,295.33,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.41,295.39,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.22,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.33,295.43,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.26,295.45,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.2,295.45,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.11,295.39,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.64,303.15,296.09,295.37,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.64,303.15,296.08,295.35,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.64,303.15,296.08,295.35,296.8,296.58,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.63,303.15,296.08,295.35,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.63,303.15,296.09,295.36,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.63,303.15,296.1,295.37,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.63,303.15,296.11,295.39,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.13,295.4,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.14,295.41,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.17,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.16,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
