time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17108700.0,298.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.61,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.14,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.15,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.13,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.13,295.42,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,296.08,295.41,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.13,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.99,295.38,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.12,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.89,295.36,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.12,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.77,295.33,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.65,295.29,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.53,295.26,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.41,295.23,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.11,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.31,295.2,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.22,295.17,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.17,295.16,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.1,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.32,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.09,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.04,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.05,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.04,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.04,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.05,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.15,295.15,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.06,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.18,295.16,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.27,295.2,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.42,295.26,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.1,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.59,295.33,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.13,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,295.8,295.4,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,296.02,295.48,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,296.26,295.56,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,296.48,295.63,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,296.7,295.69,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.22,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,296.89,295.74,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.25,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.04,295.76,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.15,295.77,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.23,295.77,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.32,295.77,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.37,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.4,295.77,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.48,295.78,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.59,303.15,297.57,295.78,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.6,303.15,297.65,295.79,296.81,296.59,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.29,0.0,0.0,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.23,297.15,293.15,0.0,0.0,297.18,0.83,0.57,0.5,298.02,297.15,293.15,0.0,0.0,297.18,0.81,0.53,0.49,298.0,297.15,293.15,0.0,0.0,297.18,0.81,0.52,0.36,298.06,297.15,293.15,0.0,0.0,297.18,0.81,0.54,0.5,297.79,297.15,293.15,0.0,0.0,297.18,0.79,0.48,2.14,297.18,291.15,297.73,295.81,297.73,298.1,297.19,1.0,0.91,1.0,1.0,0.0,1.0,4.79,4.79,0.0,3.7,0.0,0.0,0.0,381.89,388.1,2322.71,0.0,9459.8,0.0,284.26,289.83,299.03,300.37,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.68,297.15,293.15,0.0,0.0,293.73,1.0,0.69,0.62,297.6,297.15,293.15,0.0,0.0,293.73,0.97,0.63,0.59,297.54,297.15,293.15,0.0,0.0,293.73,0.97,0.62,0.43,297.63,297.15,293.15,0.0,0.0,293.73,0.98,0.64,0.6,297.35,297.15,293.15,0.0,0.0,293.73,0.92,0.54,2.43,293.73,291.15,297.82,295.83,297.76,297.6,293.72,1.0,1.0,0.75,0.75,0.25,0.75,5.63,4.28,1.34,3.02,0.76,0.76,0.0,324.29,396.08,38940.35,0.0,13360.05,0.0,284.58,292.06,300.07,302.53,293.15,293.15,283.15,14806.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.27,1.57,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8571.28,0.0,88.84,2275.33,0.0,1125.82,0.36,1.0,0.0,3.0,1.0,0.0
17131500.0,297.23,297.15,293.15,0.0,0.0,293.28,0.92,0.71,0.64,297.14,297.15,293.15,0.0,0.0,293.28,0.89,0.63,0.6,297.09,297.15,293.15,0.0,0.0,293.28,0.88,0.61,0.43,297.17,297.15,293.15,0.0,0.0,293.28,0.9,0.65,0.62,296.85,297.15,293.15,0.0,0.0,293.28,0.82,0.49,2.25,293.28,291.15,297.9,295.85,297.7,297.16,293.28,1.0,1.0,0.71,0.71,0.29,0.71,5.46,3.96,1.5,2.74,0.83,0.83,0.0,392.41,407.67,44222.43,0.0,13023.87,0.0,284.52,291.56,298.87,301.27,293.15,293.15,283.15,15223.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.51,1.84,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8727.22,0.0,139.27,2275.33,0.0,1558.58,0.42,1.0,0.0,3.0,1.0,0.0
17131800.0,297.04,297.15,293.15,0.0,0.0,292.77,0.88,0.69,0.63,296.96,297.15,293.15,0.0,0.0,292.77,0.84,0.6,0.57,296.91,297.15,293.15,0.0,0.0,292.77,0.83,0.56,0.4,296.98,297.15,293.15,0.0,0.0,292.77,0.85,0.62,0.6,296.68,297.15,293.15,0.0,0.0,292.77,0.75,0.41,1.9,292.77,291.15,297.98,295.88,297.69,296.98,292.76,1.0,0.93,0.7,0.7,0.3,0.7,4.93,3.49,1.44,2.38,0.88,0.88,0.0,408.78,405.48,47569.86,0.0,10331.85,0.0,284.48,291.18,298.92,301.46,293.15,293.15,283.15,15821.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9059.62,0.0,193.86,2275.33,0.0,1691.65,0.47,1.0,0.0,3.0,1.0,0.0
17132100.0,296.96,297.15,293.15,0.0,0.0,292.2,0.85,0.66,0.6,296.88,297.15,293.15,0.0,0.0,292.2,0.81,0.55,0.53,296.84,297.15,293.15,0.0,0.0,292.2,0.79,0.51,0.37,296.9,297.15,293.15,0.0,0.0,292.2,0.82,0.58,0.56,296.64,297.15,293.15,0.0,0.0,292.21,0.68,0.32,1.51,292.2,291.15,298.07,295.9,297.72,296.9,292.2,1.0,0.85,0.69,0.69,0.31,0.69,4.28,3.01,1.28,2.05,0.89,0.89,0.0,401.46,397.97,48669.46,0.0,7439.16,0.0,284.43,290.79,298.92,301.55,293.15,293.15,283.15,16557.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9198.74,0.0,240.64,2275.33,0.0,1798.19,0.51,1.0,0.0,3.0,1.0,0.0
17132400.0,296.94,297.15,293.15,0.0,0.0,291.82,0.83,0.62,0.57,296.87,297.15,293.15,0.0,0.0,291.82,0.78,0.5,0.49,296.84,297.15,293.15,0.0,0.0,291.82,0.76,0.46,0.33,296.88,297.15,293.15,0.0,0.0,291.82,0.79,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.82,0.66,0.3,1.4,291.82,291.15,298.15,295.94,297.77,296.89,291.82,1.0,0.8,0.68,0.68,0.32,0.68,3.96,2.75,1.2,1.86,0.89,0.89,0.0,387.8,386.64,49043.26,0.0,6155.99,0.0,284.39,290.52,298.94,301.57,293.15,293.15,283.15,17098.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.32,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9255.24,0.0,273.02,2275.33,0.0,1811.75,0.53,1.0,0.0,3.0,1.0,0.0
17132700.0,296.95,297.15,293.15,0.0,0.0,291.58,0.82,0.58,0.54,296.88,297.15,293.15,0.0,0.0,291.58,0.76,0.45,0.44,296.87,297.15,293.15,0.0,0.0,291.58,0.73,0.41,0.29,296.89,297.15,293.15,0.0,0.0,291.58,0.77,0.48,0.47,296.63,297.15,293.15,0.0,0.0,291.59,0.66,0.3,1.4,291.58,291.15,298.23,295.99,297.82,296.9,291.58,1.0,0.78,0.67,0.67,0.33,0.67,3.77,2.59,1.18,1.74,0.89,0.89,0.0,374.07,372.91,49212.82,0.0,5461.56,1.0,284.37,290.35,298.99,301.63,293.15,293.15,283.15,17422.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9301.77,0.0,295.62,2275.33,0.0,1811.38,0.54,1.0,0.0,3.0,1.0,0.0
