time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17133000.0,296.96,297.15,293.15,0.0,0.0,291.4,0.81,0.55,0.5,296.91,297.15,293.15,0.0,0.0,291.4,0.74,0.41,0.4,296.89,297.15,293.15,0.0,0.0,291.4,0.71,0.36,0.26,296.91,297.15,293.15,0.0,0.0,291.4,0.75,0.44,0.43,296.61,297.15,293.15,0.0,0.0,291.4,0.66,0.3,1.4,291.4,291.15,298.32,296.06,297.87,296.92,291.4,1.0,0.75,0.67,0.67,0.33,0.67,3.59,2.45,1.14,1.64,0.89,0.89,0.0,358.02,356.9,49054.06,0.0,4842.67,1.0,284.35,290.22,299.06,301.69,293.15,293.15,283.15,17682.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9319.75,0.0,309.37,2275.33,0.0,1786.19,0.55,1.0,0.0,3.0,1.0,0.0
17133300.0,296.97,297.15,293.15,0.0,0.0,291.26,0.8,0.52,0.48,296.94,297.15,293.15,0.0,0.0,291.26,0.72,0.37,0.36,296.92,297.15,293.15,0.0,0.0,291.26,0.69,0.32,0.23,296.93,297.15,293.15,0.0,0.0,291.26,0.74,0.4,0.39,296.59,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,298.4,296.16,297.93,296.94,291.25,1.0,0.72,0.66,0.66,0.34,0.66,3.43,2.33,1.1,1.56,0.88,0.88,0.0,340.01,338.93,48708.13,0.0,4303.88,1.0,284.33,290.13,299.15,301.76,293.15,293.15,283.15,17883.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9321.71,0.0,315.78,2275.33,0.0,1744.86,0.55,1.0,0.0,3.0,1.0,0.0
17133600.0,297.0,297.15,293.15,0.0,0.0,291.16,0.79,0.49,0.45,296.97,297.15,293.15,0.0,0.0,291.16,0.7,0.34,0.33,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,0.22,296.96,297.15,293.15,0.0,0.0,291.16,0.72,0.37,0.36,296.58,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,298.48,296.26,298.0,296.97,291.16,1.0,0.7,0.66,0.66,0.34,0.66,3.3,2.24,1.06,1.5,0.88,0.88,0.0,320.42,319.54,48318.83,0.0,3863.07,1.0,284.33,290.07,299.25,301.85,293.15,293.15,283.15,18024.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9318.66,0.0,316.66,2275.33,0.0,1695.65,0.55,1.0,0.0,3.0,1.0,0.0
17133900.0,297.03,297.15,293.15,0.0,0.0,291.12,0.79,0.47,0.43,297.0,297.15,293.15,0.0,0.0,291.12,0.69,0.31,0.31,296.96,297.15,293.15,0.0,0.0,291.12,0.68,0.3,0.22,297.0,297.15,293.15,0.0,0.0,291.12,0.71,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,298.57,296.38,298.06,297.0,291.11,1.0,0.68,0.66,0.66,0.34,0.66,3.21,2.18,1.04,1.45,0.87,0.87,0.0,300.18,299.36,48034.8,0.0,3533.88,1.0,284.32,290.06,299.37,301.95,293.15,293.15,283.15,18085.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9325.58,0.0,314.5,2275.33,0.0,1650.14,0.55,1.0,0.0,3.0,1.0,0.0
17134200.0,297.06,297.15,293.15,0.0,0.0,291.1,0.79,0.45,0.41,297.03,297.15,293.15,0.0,0.0,291.1,0.69,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.1,0.69,0.3,0.22,297.03,297.15,293.15,0.0,0.0,291.1,0.71,0.32,0.31,296.58,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,298.65,296.5,298.13,297.02,291.1,1.0,0.66,0.66,0.66,0.34,0.66,3.14,2.13,1.02,1.42,0.87,0.87,0.0,279.69,279.04,47858.6,0.0,3273.88,1.0,284.33,290.06,299.49,302.07,293.15,293.15,283.15,18101.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9340.3,0.0,311.08,2275.33,0.0,1610.42,0.55,1.0,0.0,3.0,1.0,0.0
17134500.0,297.08,297.15,293.15,0.0,0.0,291.11,0.79,0.44,0.4,297.05,297.15,293.15,0.0,0.0,291.11,0.7,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.11,0.7,0.3,0.22,297.06,297.15,293.15,0.0,0.0,291.11,0.7,0.3,0.3,296.59,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,298.73,296.62,298.19,297.04,291.11,1.0,0.64,0.66,0.66,0.34,0.66,3.11,2.1,1.0,1.4,0.87,0.87,0.0,259.9,259.3,47852.45,0.0,3084.02,1.0,284.33,290.08,299.62,302.19,293.15,293.15,283.15,18069.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.41,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9370.37,0.0,308.26,2275.33,0.0,1581.72,0.55,1.0,0.0,3.0,1.0,0.0
17134800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.8,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.14,0.71,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.14,0.71,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.14,0.71,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,298.82,296.74,298.25,297.06,291.14,1.0,0.63,0.66,0.66,0.34,0.66,3.08,2.08,1.0,1.39,0.87,0.87,0.0,241.23,240.76,47981.97,0.0,2941.64,1.0,284.33,290.11,299.73,302.31,293.15,293.15,283.15,18021.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9410.67,0.0,306.79,2275.33,0.0,1562.94,0.55,1.0,0.0,3.0,1.0,0.0
17135100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,298.9,296.84,298.31,297.07,291.17,1.0,0.62,0.66,0.66,0.34,0.66,3.07,2.07,1.0,1.38,0.87,0.87,0.0,224.35,223.93,48199.11,0.0,2829.55,1.0,284.34,290.14,299.84,302.43,293.15,293.15,283.15,17973.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9457.39,0.0,307.08,2275.33,0.0,1554.18,0.55,1.0,0.0,3.0,1.0,0.0
17135400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.98,296.93,298.36,297.08,291.19,1.0,0.61,0.66,0.66,0.34,0.66,3.06,2.06,1.0,1.37,0.87,0.87,0.0,209.41,209.05,48439.87,0.0,2735.33,1.0,284.34,290.15,299.93,302.53,293.15,293.15,283.15,17940.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.41,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9502.96,0.0,308.72,2275.33,0.0,1552.29,0.55,1.0,0.0,3.0,1.0,0.0
17135700.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,299.07,296.99,298.42,297.09,291.2,1.0,0.6,0.65,0.65,0.35,0.65,3.06,2.06,1.0,1.37,0.88,0.88,0.0,196.49,196.18,48661.08,0.0,2657.22,1.0,284.35,290.16,299.99,302.61,293.15,293.15,283.15,17921.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9542.08,0.0,311.19,2275.33,0.0,1555.98,0.55,1.0,0.0,3.0,1.0,0.0
17136000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.2,0.75,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.2,0.75,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.2,0.75,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,299.15,297.03,298.48,297.09,291.2,1.0,0.6,0.65,0.65,0.35,0.65,3.06,2.05,1.0,1.36,0.88,0.88,0.0,185.58,185.33,48820.59,0.0,2593.83,1.0,284.35,290.16,300.03,302.67,293.15,293.15,283.15,17919.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9569.25,0.0,313.94,2275.33,0.0,1564.37,0.55,1.0,0.0,3.0,1.0,0.0
17136300.0,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,299.27,297.07,298.56,297.1,291.21,1.0,0.59,0.65,0.65,0.35,0.65,3.06,2.05,1.01,1.36,0.88,0.88,0.0,176.69,176.5,49030.64,0.0,2546.32,1.0,284.35,290.17,300.07,302.71,293.15,293.15,283.15,17908.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9600.28,0.0,316.81,2275.33,0.0,1559.08,0.55,1.0,0.0,3.0,1.0,0.0
17136600.0,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.39,297.11,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,299.46,297.16,298.69,297.12,291.24,1.0,0.59,0.65,0.65,0.35,0.65,3.06,2.05,1.01,1.36,0.89,0.89,0.0,169.93,169.82,49447.77,0.0,2516.54,1.0,284.35,290.19,300.16,302.82,293.15,293.15,283.15,17863.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9662.55,0.0,320.89,2275.33,0.0,1546.68,0.56,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,299.71,297.28,298.86,297.14,291.29,1.0,0.59,0.65,0.65,0.35,0.65,3.06,2.05,1.02,1.36,0.9,0.9,0.0,165.3,165.25,50068.71,0.0,2504.48,1.0,284.36,290.22,300.28,302.97,293.15,293.15,283.15,17799.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9754.02,0.0,327.05,2275.33,0.0,1539.41,0.56,1.0,0.0,3.0,1.0,0.0
17137200.0,297.2,297.15,293.15,0.0,0.0,291.22,0.89,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,300.0,297.43,299.05,297.15,291.22,1.0,0.59,0.65,0.65,0.35,0.65,3.08,2.05,1.02,1.36,0.9,0.9,0.0,162.59,162.61,52022.75,0.0,2511.37,1.0,284.36,290.16,300.44,303.21,293.15,293.15,283.15,18596.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10019.4,0.0,379.01,2275.33,0.0,1568.26,0.59,1.0,0.0,3.0,1.0,0.0
17137500.0,297.2,297.15,293.15,0.0,0.0,291.2,0.9,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.31,0.29,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.2,291.15,300.32,297.58,299.26,297.15,291.2,1.0,0.59,0.65,0.65,0.35,0.65,3.09,2.05,1.03,1.36,0.9,0.9,0.0,161.44,161.51,53573.8,0.0,2530.44,1.0,284.35,290.13,300.59,303.46,293.15,293.15,283.15,19236.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10224.64,0.0,418.87,2275.33,0.0,1627.78,0.61,1.0,0.0,3.0,1.0,0.0
17137800.0,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.79,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,300.65,297.74,299.48,297.16,291.19,1.0,0.59,0.65,0.65,0.35,0.65,3.11,2.06,1.05,1.36,0.9,0.9,0.0,161.64,161.77,55354.77,0.0,2570.73,1.0,284.35,290.11,300.75,303.7,293.15,293.15,283.15,19887.42,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10483.15,0.0,468.2,2275.33,0.0,1650.35,0.63,1.0,0.0,3.0,1.0,0.0
17138100.0,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.79,0.31,0.3,297.08,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.79,0.32,0.3,296.67,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,300.98,297.9,299.69,297.17,291.2,1.0,0.59,0.65,0.65,0.35,0.65,3.13,2.07,1.06,1.36,0.9,0.9,0.0,162.99,163.17,56818.86,0.0,2623.62,1.0,284.36,290.1,300.91,303.94,293.15,293.15,283.15,20416.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10688.37,0.0,506.53,2275.33,0.0,1700.17,0.65,1.0,0.0,3.0,1.0,0.0
17138400.0,297.22,297.15,293.15,0.0,0.0,291.2,0.92,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.2,0.79,0.32,0.31,297.1,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.2,0.8,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,301.3,298.05,299.89,297.18,291.2,1.0,0.6,0.64,0.64,0.36,0.64,3.16,2.08,1.08,1.37,0.91,0.91,0.0,165.47,165.72,58555.72,0.0,2699.28,1.0,284.36,290.09,301.06,304.17,293.15,293.15,283.15,21018.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10950.48,0.0,558.98,2275.33,0.0,1723.68,0.67,1.0,0.0,3.0,1.0,0.0
17138700.0,297.22,297.15,293.15,0.0,0.0,291.11,0.92,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.11,0.8,0.33,0.31,297.11,297.15,293.15,0.0,0.0,291.11,0.78,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.11,0.8,0.33,0.32,296.69,297.15,293.15,0.0,0.0,291.11,0.78,0.3,1.36,291.11,291.15,301.59,298.17,300.07,297.19,291.11,1.0,0.61,0.64,0.64,0.36,0.64,3.2,2.09,1.1,1.37,0.9,0.9,0.0,169.01,169.28,60910.92,0.0,2785.4,1.0,284.35,289.99,301.19,304.43,293.15,293.15,283.15,22540.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11297.94,0.0,659.73,2275.33,0.0,1796.96,0.71,1.0,0.0,3.0,1.0,0.0
17139000.0,297.23,297.15,293.15,0.0,0.0,291.16,0.93,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.16,0.8,0.34,0.32,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.16,0.8,0.34,0.32,296.7,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,301.84,298.28,300.22,297.2,291.16,1.0,0.61,0.64,0.64,0.36,0.64,3.23,2.1,1.13,1.37,0.9,0.9,0.0,173.35,173.67,61847.8,0.0,2884.48,1.0,284.35,290.02,301.28,304.58,293.15,293.15,283.15,22705.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11438.66,0.0,682.0,2275.33,0.0,1825.26,0.72,1.0,0.0,3.0,1.0,0.0
17139300.0,297.25,297.15,293.15,0.0,0.0,291.15,0.93,0.54,0.48,297.22,297.15,293.15,0.0,0.0,291.15,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.15,0.81,0.35,0.33,296.71,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,302.03,298.35,300.33,297.21,291.15,1.0,0.62,0.64,0.64,0.36,0.64,3.28,2.12,1.16,1.38,0.9,0.9,0.0,178.61,178.98,63196.88,0.0,3002.53,1.0,284.35,289.99,301.35,304.72,293.15,293.15,283.15,23430.34,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11644.12,0.0,738.93,2275.33,0.0,1865.53,0.74,1.0,0.0,3.0,1.0,0.0
17139600.0,297.25,297.15,293.15,0.0,0.0,291.12,0.94,0.56,0.5,297.22,297.15,293.15,0.0,0.0,291.12,0.81,0.36,0.35,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.12,0.81,0.36,0.34,296.72,297.15,293.15,0.0,0.0,291.12,0.76,0.3,1.37,291.12,291.15,302.15,298.38,300.39,297.21,291.12,1.0,0.63,0.63,0.63,0.37,0.63,3.32,2.13,1.19,1.38,0.9,0.9,0.0,184.79,185.18,64295.73,0.0,3135.51,1.0,284.34,289.95,301.39,304.82,293.15,293.15,283.15,24203.54,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11802.44,0.0,793.12,2275.33,0.0,1916.29,0.75,1.0,0.0,3.0,1.0,0.0
17139900.0,297.26,297.15,293.15,0.0,0.0,291.14,0.94,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.14,0.82,0.38,0.36,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.14,0.81,0.37,0.35,296.73,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,302.23,298.39,300.42,297.22,291.14,1.0,0.64,0.63,0.63,0.37,0.63,3.37,2.15,1.23,1.38,0.9,0.9,0.0,191.81,192.24,64909.93,0.0,3287.98,1.0,284.34,289.95,301.39,304.85,293.15,293.15,283.15,24380.5,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11889.36,0.0,815.33,2275.33,0.0,1931.63,0.76,1.0,0.0,3.0,1.0,0.0
17140200.0,297.26,297.15,293.15,0.0,0.0,291.14,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.14,0.82,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.22,297.2,297.15,293.15,0.0,0.0,291.14,0.81,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,302.32,298.41,300.44,297.22,291.14,1.0,0.65,0.62,0.62,0.38,0.62,3.42,2.16,1.26,1.39,0.9,0.9,0.0,199.61,200.05,65688.91,0.0,3448.21,1.0,284.34,289.94,301.41,304.92,293.15,293.15,283.15,24809.46,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12000.35,0.0,850.85,2275.33,0.0,1956.63,0.77,1.0,0.0,3.0,1.0,0.0
17140500.0,297.26,297.15,293.15,0.0,0.0,291.14,0.95,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.14,0.82,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.14,0.75,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.14,0.81,0.38,0.37,296.73,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,302.4,298.43,300.46,297.22,291.14,1.0,0.66,0.62,0.62,0.38,0.62,3.47,2.17,1.3,1.39,0.9,0.9,0.0,208.01,208.45,66564.24,0.0,3614.69,1.0,284.34,289.92,301.44,304.98,293.15,293.15,283.15,25280.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12134.87,0.0,893.56,2275.33,0.0,1975.06,0.78,1.0,0.0,3.0,1.0,0.0
17140800.0,297.26,297.15,293.15,0.0,0.0,291.19,0.95,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.19,0.82,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.19,0.81,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,302.48,298.47,300.48,297.21,291.2,1.0,0.67,0.62,0.62,0.38,0.62,3.52,2.18,1.34,1.38,0.9,0.9,0.0,216.81,217.25,66680.6,0.0,3780.33,1.0,284.35,289.95,301.46,305.03,293.15,293.15,283.15,24984.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12138.51,0.0,879.54,2275.33,0.0,1990.48,0.78,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.14,0.95,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.14,0.82,0.42,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.74,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.14,0.81,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,302.57,298.5,300.5,297.21,291.14,1.0,0.68,0.61,0.61,0.39,0.61,3.56,2.18,1.38,1.38,0.9,0.9,0.0,225.99,226.41,68136.26,0.0,3952.13,1.0,284.34,289.89,301.51,305.13,293.15,293.15,283.15,26102.57,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12380.16,0.0,971.2,2275.33,0.0,2010.24,0.81,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.17,0.95,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.17,0.82,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,302.65,298.53,300.52,297.21,291.17,1.0,0.69,0.61,0.61,0.39,0.61,3.6,2.19,1.41,1.38,0.9,0.9,0.0,235.27,235.67,68316.03,0.0,4112.8,1.0,284.34,289.91,301.53,305.18,293.15,293.15,283.15,25981.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12397.94,0.0,966.19,2275.33,0.0,2030.09,0.81,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.11,0.95,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.11,0.82,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.11,0.74,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.11,0.8,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,302.73,298.57,300.54,297.2,291.11,1.0,0.7,0.6,0.6,0.4,0.6,3.64,2.19,1.45,1.37,0.9,0.9,0.0,244.59,244.96,69680.08,0.0,4272.06,1.0,284.33,289.84,301.57,305.28,293.15,293.15,283.15,27217.85,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12632.89,0.0,1064.09,2275.33,0.0,2048.81,0.83,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.14,0.95,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.41,0.39,296.71,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,302.82,298.6,300.55,297.19,291.14,1.0,0.71,0.6,0.6,0.4,0.6,3.67,2.19,1.48,1.36,0.9,0.9,0.0,253.68,254.02,69714.13,0.0,4413.9,1.0,284.33,289.86,301.6,305.32,293.15,293.15,283.15,27117.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12630.67,0.0,1054.59,2275.33,0.0,2064.83,0.83,1.0,0.0,3.0,1.0,0.0
17142300.0,297.23,297.15,293.15,0.0,0.0,291.18,0.95,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.18,0.82,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,302.9,298.62,300.57,297.2,291.18,1.0,0.72,0.59,0.59,0.41,0.59,3.7,2.19,1.52,1.35,0.9,0.9,0.0,262.56,262.91,69842.26,0.0,4563.74,1.0,284.34,289.88,301.62,305.34,293.15,293.15,283.15,26839.86,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12659.09,0.0,1048.23,2275.33,0.0,2051.65,0.83,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.14,0.82,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.41,0.4,296.71,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,302.98,298.64,300.59,297.19,291.14,1.0,0.73,0.59,0.59,0.41,0.59,3.73,2.18,1.55,1.34,0.9,0.9,0.0,271.24,271.54,70547.11,0.0,4700.53,1.0,284.33,289.84,301.65,305.41,293.15,293.15,283.15,27581.43,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12777.17,0.0,1103.86,2275.33,0.0,2076.49,0.84,1.0,0.0,3.0,1.0,0.0
17142900.0,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.15,0.82,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.41,0.4,296.71,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,303.07,298.65,300.6,297.18,291.15,1.0,0.73,0.59,0.59,0.41,0.59,3.76,2.18,1.58,1.33,0.9,0.9,0.0,279.4,279.67,70499.45,0.0,4818.22,1.0,284.33,289.84,301.65,305.42,293.15,293.15,283.15,27549.43,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12766.02,0.0,1099.02,2275.33,0.0,2085.97,0.84,1.0,0.0,3.0,1.0,0.0
17143200.0,297.19,297.15,293.15,0.0,0.0,291.12,0.94,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.12,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.12,0.72,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,303.15,298.65,300.62,297.18,291.12,1.0,0.74,0.58,0.58,0.42,0.58,3.78,2.17,1.6,1.32,0.9,0.9,0.0,287.07,287.31,70928.8,0.0,4930.49,1.0,284.33,289.81,301.65,305.44,293.15,293.15,283.15,28055.29,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12848.73,0.0,1140.49,2275.33,0.0,2087.85,0.85,1.0,0.0,3.0,1.0,0.0
17143500.0,297.18,297.15,293.15,0.0,0.0,291.16,0.94,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.16,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.23,298.64,300.64,297.17,291.16,1.0,0.74,0.58,0.58,0.42,0.58,3.8,2.17,1.63,1.31,0.9,0.9,0.0,294.15,294.37,70437.68,0.0,5030.02,1.0,284.33,289.83,301.64,305.4,293.15,293.15,283.15,27530.6,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12763.46,0.0,1102.11,2275.33,0.0,2084.72,0.84,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.13,0.93,0.75,0.67,297.19,297.15,293.15,0.0,0.0,291.13,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,303.32,298.62,300.66,297.17,291.13,1.0,0.75,0.58,0.58,0.42,0.58,3.81,2.16,1.65,1.3,0.9,0.9,0.0,300.63,300.82,70535.98,0.0,5116.94,1.0,284.33,289.8,301.63,305.4,293.15,293.15,283.15,27889.17,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12780.13,0.0,1124.09,2275.33,0.0,2094.51,0.85,1.0,0.0,3.0,1.0,0.0
17144100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.67,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.49,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.4,298.6,300.68,297.17,291.17,1.0,0.75,0.57,0.57,0.43,0.57,3.82,2.15,1.67,1.29,0.9,0.9,0.0,306.44,306.61,69923.95,0.0,5195.18,1.0,284.33,289.82,301.6,305.34,293.15,293.15,283.15,27324.92,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12674.12,0.0,1081.37,2275.33,0.0,2086.3,0.84,1.0,0.0,3.0,1.0,0.0
17144400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.93,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,303.48,298.58,300.7,297.16,291.11,1.0,0.76,0.57,0.57,0.43,0.57,3.84,2.14,1.69,1.28,0.9,0.9,0.0,311.63,311.76,70284.68,0.0,5263.59,1.0,284.32,289.77,301.58,305.33,293.15,293.15,283.15,28007.04,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12742.13,0.0,1130.68,2275.33,0.0,2092.43,0.85,1.0,0.0,3.0,1.0,0.0
17144700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.67,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.53,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.57,298.55,300.72,297.16,291.17,1.0,0.76,0.57,0.57,0.43,0.57,3.84,2.13,1.71,1.27,0.9,0.9,0.0,316.03,316.16,69144.74,0.0,5315.02,1.0,284.33,289.82,301.54,305.25,293.15,293.15,283.15,26966.69,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.63,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12541.48,0.0,1047.04,2275.33,0.0,2085.62,0.83,1.0,0.0,3.0,1.0,0.0
17145000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.54,0.51,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,303.65,298.51,300.75,297.16,291.15,1.0,0.76,0.56,0.56,0.44,0.56,3.85,2.13,1.73,1.26,0.9,0.9,0.0,319.85,319.96,69189.56,0.0,5371.6,1.0,284.32,289.79,301.52,305.21,293.15,293.15,283.15,27155.64,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12556.26,0.0,1064.88,2275.33,0.0,2075.13,0.83,1.0,0.0,3.0,1.0,0.0
17145300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.92,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.73,298.48,300.77,297.15,291.12,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.12,1.74,1.25,0.9,0.9,0.0,322.98,323.05,69055.7,0.0,5405.23,1.0,284.32,289.76,301.48,305.18,293.15,293.15,283.15,27468.22,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12528.04,0.0,1075.7,2275.33,0.0,2092.09,0.83,1.0,0.0,3.0,1.0,0.0
17145600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.91,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.22,0.83,0.55,0.53,297.16,297.15,293.15,0.0,0.0,291.22,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.82,298.45,300.8,297.16,291.22,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.11,1.75,1.24,0.91,0.91,0.0,325.41,325.51,67560.82,0.0,5442.79,1.0,284.33,289.84,301.44,305.06,293.15,293.15,283.15,25862.67,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12278.87,0.0,961.7,2275.33,0.0,2058.62,0.8,1.0,0.0,3.0,1.0,0.0
17145900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.9,298.42,300.83,297.16,291.17,1.0,0.77,0.56,0.56,0.44,0.56,3.88,2.11,1.77,1.23,0.9,0.9,0.0,327.5,327.58,68127.41,0.0,5495.02,1.0,284.32,289.79,301.42,305.06,293.15,293.15,283.15,26499.97,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12380.49,0.0,1016.54,2275.33,0.0,2054.37,0.82,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.09,0.84,0.57,0.54,297.15,297.15,293.15,0.0,0.0,291.09,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.09,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,303.98,298.4,300.86,297.15,291.09,1.0,0.77,0.56,0.56,0.44,0.56,3.88,2.1,1.78,1.22,0.89,0.89,0.0,329.08,329.11,68646.93,0.0,5519.25,1.0,284.31,289.71,301.4,305.07,293.15,293.15,283.15,27551.31,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12460.63,0.0,1081.43,2275.33,0.0,2088.14,0.84,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.07,298.38,300.89,297.16,291.18,1.0,0.77,0.55,0.55,0.45,0.55,3.88,2.09,1.79,1.21,0.9,0.9,0.0,329.98,330.03,67248.97,0.0,5537.02,1.0,284.32,289.79,301.37,304.97,293.15,293.15,283.15,26131.23,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12224.0,0.0,973.79,2275.33,0.0,2065.4,0.81,1.0,0.0,3.0,1.0,0.0
17146800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.15,298.36,300.92,297.16,291.18,1.0,0.77,0.55,0.55,0.45,0.55,3.9,2.09,1.81,1.2,0.9,0.9,0.0,330.57,330.64,67326.48,0.0,5577.0,1.0,284.32,289.78,301.36,304.96,293.15,293.15,283.15,26121.36,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12245.33,0.0,982.19,2275.33,0.0,2044.55,0.81,1.0,0.0,3.0,1.0,0.0
17147100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.09,0.85,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.09,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.09,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.23,298.35,300.95,297.16,291.09,1.0,0.77,0.55,0.55,0.45,0.55,3.9,2.09,1.82,1.2,0.89,0.89,0.0,330.87,330.88,68258.48,0.0,5599.75,1.0,284.31,289.69,301.36,305.01,293.15,293.15,283.15,27478.85,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12397.38,0.0,1072.62,2275.33,0.0,2077.98,0.83,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,300.98,297.16,291.15,1.0,0.77,0.55,0.55,0.45,0.55,3.91,2.08,1.83,1.19,0.9,0.9,0.0,330.6,330.63,67370.99,0.0,5611.4,1.0,284.31,289.74,301.34,304.95,293.15,293.15,283.15,26590.59,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12247.93,0.0,1002.92,2275.33,0.0,2066.53,0.82,1.0,0.0,3.0,1.0,0.0
17147700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.9,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.61,0.59,297.17,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.4,298.35,301.01,297.17,291.19,1.0,0.78,0.55,0.55,0.45,0.55,3.92,2.08,1.84,1.19,0.9,0.9,0.0,330.09,330.16,67045.7,0.0,5649.82,1.0,284.32,289.78,301.35,304.92,293.15,293.15,283.15,25996.45,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12203.36,0.0,971.46,2275.33,0.0,2035.65,0.81,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.1,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.48,298.35,301.04,297.16,291.09,1.0,0.78,0.55,0.55,0.45,0.55,3.93,2.08,1.85,1.19,0.89,0.89,0.0,329.48,329.5,68277.62,0.0,5682.3,1.0,284.31,289.69,301.36,305.0,293.15,293.15,283.15,27481.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12407.38,0.0,1078.25,2275.33,0.0,2065.67,0.84,1.0,0.0,3.0,1.0,0.0
17148300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.57,298.36,301.07,297.16,291.15,1.0,0.78,0.54,0.54,0.46,0.54,3.94,2.07,1.86,1.18,0.9,0.9,0.0,328.44,328.46,67575.03,0.0,5696.32,1.0,284.31,289.73,301.35,304.97,293.15,293.15,283.15,26772.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12283.38,0.0,1019.68,2275.33,0.0,2068.08,0.82,1.0,0.0,3.0,1.0,0.0
17148600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.23,0.87,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.23,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.23,0.77,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.65,298.37,301.1,297.17,291.23,1.0,0.78,0.54,0.54,0.46,0.54,3.95,2.07,1.88,1.18,0.91,0.91,0.0,327.18,327.25,66936.08,0.0,5735.01,1.0,284.32,289.79,301.36,304.94,293.15,293.15,283.15,25731.82,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12185.74,0.0,957.27,2275.33,0.0,2031.95,0.8,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.14,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.14,0.72,0.34,0.25,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.44,0.43,296.69,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,304.73,298.38,301.13,297.17,291.14,1.0,0.78,0.54,0.54,0.46,0.54,3.97,2.07,1.89,1.18,0.9,0.9,0.0,325.94,325.97,68326.38,0.0,5777.22,1.0,284.31,289.71,301.39,305.03,293.15,293.15,283.15,27105.31,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12421.0,0.0,1066.48,2275.33,0.0,2053.12,0.83,1.0,0.0,3.0,1.0,0.0
17149200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.15,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.15,291.15,304.82,298.4,301.16,297.16,291.15,1.0,0.78,0.54,0.54,0.46,0.54,3.98,2.07,1.91,1.17,0.9,0.9,0.0,324.4,324.42,68288.62,0.0,5794.92,1.0,284.31,289.71,301.4,305.05,293.15,293.15,283.15,27097.4,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12408.51,0.0,1061.26,2275.33,0.0,2070.89,0.83,1.0,0.0,3.0,1.0,0.0
17149500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.9,298.43,301.19,297.16,291.15,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.07,1.92,1.17,0.9,0.9,0.0,323.06,323.09,68534.34,0.0,5816.4,1.0,284.31,289.71,301.42,305.08,293.15,293.15,283.15,27253.32,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12456.8,0.0,1076.42,2275.33,0.0,2065.2,0.83,1.0,0.0,3.0,1.0,0.0
17149800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.98,298.45,301.22,297.16,291.12,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.07,1.93,1.17,0.9,0.9,0.0,322.79,322.83,68983.58,0.0,5841.23,1.0,284.31,289.68,301.45,305.14,293.15,293.15,283.15,27761.03,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12534.83,0.0,1111.52,2275.33,0.0,2075.02,0.84,1.0,0.0,3.0,1.0,0.0
17150100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,305.07,298.48,301.25,297.16,291.13,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.94,1.16,0.9,0.9,0.0,323.37,323.44,69216.87,0.0,5876.59,1.0,284.31,289.69,301.48,305.17,293.15,293.15,283.15,27825.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12583.01,0.0,1121.94,2275.33,0.0,2066.31,0.85,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,305.15,298.52,301.28,297.16,291.18,1.0,0.79,0.54,0.54,0.46,0.54,4.01,2.06,1.95,1.16,0.9,0.9,0.0,324.71,324.79,68943.45,0.0,5914.99,1.0,284.31,289.72,301.51,305.2,293.15,293.15,283.15,27326.33,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12536.68,0.0,1085.84,2275.33,0.0,2062.52,0.84,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.14,0.91,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,305.19,298.53,301.29,297.15,291.14,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.06,1.96,1.16,0.9,0.9,0.0,326.67,326.72,69405.45,0.0,5942.06,1.0,284.31,289.69,301.53,305.24,293.15,293.15,283.15,27872.78,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12623.03,0.0,1127.93,2275.33,0.0,2075.63,0.85,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.16,298.49,301.26,297.15,291.15,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.06,1.96,1.15,0.9,0.9,0.0,328.92,328.97,68981.64,0.0,5962.37,1.0,284.31,289.69,301.5,305.19,293.15,293.15,283.15,27591.43,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12550.35,0.0,1104.94,2275.33,0.0,2081.8,0.84,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.43,296.65,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.08,298.42,301.21,297.15,291.12,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.05,1.96,1.15,0.9,0.9,0.0,331.36,331.39,68501.85,0.0,5972.03,1.0,284.31,289.67,301.42,305.1,293.15,293.15,283.15,27658.61,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12458.23,0.0,1094.47,2275.33,0.0,2102.59,0.84,1.0,0.0,3.0,1.0,0.0
17151600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.2,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.95,298.32,301.14,297.15,291.2,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.05,1.97,1.14,0.9,0.9,0.0,333.83,333.9,66654.94,0.0,5993.77,1.0,284.31,289.74,301.31,304.9,293.15,293.15,283.15,26001.59,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12141.58,0.0,968.23,2275.33,0.0,2080.33,0.81,1.0,0.0,3.0,1.0,0.0
17151900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.12,0.92,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.8,298.2,301.05,297.15,291.12,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.05,1.98,1.14,0.9,0.9,0.0,336.54,336.6,66764.62,0.0,6030.17,1.0,284.3,289.67,301.21,304.79,293.15,293.15,283.15,26667.02,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12151.44,0.0,1012.05,2275.33,0.0,2087.94,0.82,1.0,0.0,3.0,1.0,0.0
17152200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.1,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.63,298.08,300.96,297.15,291.1,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.14,0.89,0.89,0.0,339.2,339.23,65736.65,0.0,6042.59,1.0,284.3,289.66,301.08,304.61,293.15,293.15,283.15,26415.15,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11960.61,0.0,972.25,2275.33,0.0,2107.41,0.81,1.0,0.0,3.0,1.0,0.0
17152500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.85,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.2,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.46,297.95,300.87,297.16,291.21,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.13,0.9,0.9,0.0,341.71,341.79,63403.0,0.0,6066.8,1.0,284.31,289.75,300.94,304.36,293.15,293.15,283.15,24462.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11575.89,0.0,827.66,2275.33,0.0,2068.97,0.76,1.0,0.0,3.0,1.0,0.0
17152800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.19,0.72,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.31,297.83,300.79,297.16,291.19,1.0,0.8,0.53,0.53,0.47,0.53,4.03,2.04,1.99,1.13,0.9,0.9,0.0,344.4,344.49,62877.14,0.0,6119.65,1.0,284.31,289.74,300.83,304.2,293.15,293.15,283.15,24212.98,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11487.36,0.0,813.42,2275.33,0.0,2043.29,0.76,1.0,0.0,3.0,1.0,0.0
17153100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.15,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.19,297.73,300.72,297.16,291.15,1.0,0.8,0.53,0.53,0.47,0.53,4.04,2.04,2.0,1.13,0.9,0.9,0.0,347.16,347.23,62512.34,0.0,6156.09,1.0,284.3,289.7,300.73,304.1,293.15,293.15,283.15,24343.0,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11410.63,0.0,812.64,2275.33,0.0,2061.27,0.76,1.0,0.0,3.0,1.0,0.0
17153400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.15,0.73,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.11,297.67,300.67,297.16,291.15,1.0,0.8,0.53,0.53,0.47,0.53,4.04,2.04,2.0,1.13,0.9,0.9,0.0,349.85,349.93,61914.48,0.0,6190.82,1.0,284.3,289.71,300.66,303.98,293.15,293.15,283.15,24038.86,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11310.94,0.0,787.86,2275.33,0.0,2046.27,0.75,1.0,0.0,3.0,1.0,0.0
17153700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.54,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.18,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.1,297.63,300.66,297.16,291.18,1.0,0.8,0.53,0.53,0.47,0.53,4.05,2.04,2.01,1.13,0.9,0.9,0.0,352.52,352.61,61327.73,0.0,6228.65,1.0,284.3,289.73,300.63,303.92,293.15,293.15,283.15,23588.31,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11216.98,0.0,755.21,2275.33,0.0,2026.03,0.74,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.53,297.18,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.74,297.19,297.15,293.15,0.0,0.0,291.17,0.73,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,297.65,300.68,297.16,291.17,1.0,0.8,0.53,0.53,0.47,0.53,4.06,2.04,2.02,1.13,0.9,0.9,0.0,355.3,355.4,61762.96,0.0,6284.78,1.0,284.3,289.72,300.65,303.94,293.15,293.15,283.15,23785.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11289.07,0.0,776.7,2275.33,0.0,2000.15,0.75,1.0,0.0,3.0,1.0,0.0
17154300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.1,0.92,0.78,0.74,297.21,297.15,293.15,0.0,0.0,291.1,0.74,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.1,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.26,297.7,300.73,297.17,291.1,1.0,0.81,0.53,0.53,0.47,0.53,4.08,2.05,2.03,1.13,0.9,0.9,0.0,358.3,358.45,63268.02,0.0,6368.33,1.0,284.29,289.65,300.71,304.08,293.15,293.15,283.15,25119.17,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11513.49,0.0,868.03,2275.33,0.0,2038.96,0.78,1.0,0.0,3.0,1.0,0.0
17154600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.75,297.22,297.15,293.15,0.0,0.0,291.19,0.74,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.38,297.75,300.79,297.18,291.19,1.0,0.81,0.52,0.52,0.48,0.52,4.1,2.05,2.05,1.13,0.9,0.9,0.0,361.61,361.81,62853.39,0.0,6468.01,1.0,284.3,289.72,300.75,304.11,293.15,293.15,283.15,24303.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11449.96,0.0,817.55,2275.33,0.0,2030.77,0.76,1.0,0.0,3.0,1.0,0.0
17154900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.76,297.23,297.15,293.15,0.0,0.0,291.16,0.75,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.16,0.78,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.52,297.82,300.85,297.19,291.16,1.0,0.82,0.52,0.52,0.48,0.52,4.13,2.06,2.07,1.13,0.9,0.9,0.0,365.43,365.64,64210.71,0.0,6596.92,1.0,284.3,289.69,300.82,304.23,293.15,293.15,283.15,25132.92,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11668.23,0.0,889.9,2275.33,0.0,2034.22,0.78,1.0,0.0,3.0,1.0,0.0
17155200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.11,0.92,0.81,0.77,297.22,297.15,293.15,0.0,0.0,291.11,0.75,0.43,0.31,297.17,297.15,293.15,0.0,0.0,291.11,0.78,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.68,297.88,300.91,297.18,291.11,1.0,0.82,0.52,0.52,0.48,0.52,4.15,2.06,2.09,1.13,0.9,0.9,0.0,369.63,369.82,65504.47,0.0,6712.03,1.0,284.29,289.64,300.89,304.38,293.15,293.15,283.15,26217.9,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11868.14,0.0,968.75,2275.33,0.0,2077.07,0.81,1.0,0.0,3.0,1.0,0.0
