time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17155500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.78,297.23,297.15,293.15,0.0,0.0,291.2,0.76,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.84,297.95,300.98,297.19,291.21,1.0,0.83,0.52,0.52,0.48,0.52,4.18,2.07,2.11,1.12,0.91,0.91,0.0,374.04,374.27,65310.48,0.0,6839.17,1.0,284.31,289.71,300.95,304.42,293.15,293.15,283.15,25415.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11843.16,0.0,924.29,2275.33,0.0,2060.57,0.79,1.0,0.0,3.0,1.0,0.0
17155800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.24,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.01,298.03,301.05,297.19,291.17,1.0,0.83,0.52,0.52,0.48,0.52,4.21,2.07,2.13,1.12,0.91,0.91,0.0,378.87,379.09,66801.49,0.0,6984.58,1.0,284.3,289.66,301.03,304.58,293.15,293.15,283.15,26415.81,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12088.0,0.0,1012.4,2275.33,0.0,2077.19,0.82,1.0,0.0,3.0,1.0,0.0
17156100.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.08,0.93,0.83,0.79,297.23,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.08,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.18,298.1,301.11,297.18,291.08,1.0,0.84,0.52,0.52,0.48,0.52,4.23,2.08,2.15,1.12,0.89,0.89,0.0,383.88,384.06,68574.74,0.0,7103.24,1.0,284.29,289.58,301.11,304.76,293.15,293.15,283.15,28202.04,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12377.82,0.0,1144.98,2275.33,0.0,2129.31,0.85,1.0,0.0,3.0,1.0,0.0
17156400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.24,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.35,298.18,301.18,297.18,291.16,1.0,0.84,0.52,0.52,0.48,0.52,4.25,2.08,2.17,1.12,0.9,0.9,0.0,388.79,388.99,68300.42,0.0,7214.56,1.0,284.3,289.64,301.17,304.81,293.15,293.15,283.15,27443.45,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12336.79,0.0,1092.79,2275.33,0.0,2122.22,0.84,1.0,0.0,3.0,1.0,0.0
17156700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.8,297.24,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.52,298.25,301.24,297.18,291.14,1.0,0.85,0.51,0.51,0.49,0.51,4.28,2.08,2.2,1.11,0.9,0.9,0.0,393.82,394.03,69615.71,0.0,7347.88,1.0,284.3,289.61,301.25,304.95,293.15,293.15,283.15,28416.36,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12571.02,0.0,1180.85,2275.33,0.0,2123.97,0.86,1.0,0.0,3.0,1.0,0.0
17157000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.25,297.15,293.15,0.0,0.0,291.18,0.79,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.67,298.32,301.3,297.19,291.18,1.0,0.85,0.51,0.51,0.49,0.51,4.3,2.08,2.22,1.11,0.9,0.9,0.0,398.87,399.09,69804.17,0.0,7477.36,1.0,284.3,289.64,301.32,305.04,293.15,293.15,283.15,28169.19,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12603.52,0.0,1168.68,2275.33,0.0,2132.43,0.86,1.0,0.0,3.0,1.0,0.0
17157300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.58,0.52,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.25,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.82,298.39,301.35,297.19,291.13,1.0,0.86,0.51,0.51,0.49,0.51,4.33,2.08,2.24,1.11,0.9,0.9,0.0,404.01,404.21,71259.72,0.0,7617.16,1.0,284.3,289.6,301.39,305.17,293.15,293.15,283.15,29388.14,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12863.18,0.0,1277.69,2275.33,0.0,2144.21,0.88,1.0,0.0,3.0,1.0,0.0
17157600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.82,297.25,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.95,298.45,301.4,297.18,291.17,1.0,0.86,0.51,0.51,0.49,0.51,4.35,2.08,2.26,1.1,0.9,0.9,0.0,409.06,409.27,71451.31,0.0,7744.82,1.0,284.3,289.62,301.45,305.26,293.15,293.15,283.15,29224.03,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12896.45,0.0,1269.61,2275.33,0.0,2155.73,0.88,1.0,0.0,3.0,1.0,0.0
17157900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.12,0.93,0.87,0.82,297.25,297.15,293.15,0.0,0.0,291.12,0.81,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.07,298.51,301.43,297.18,291.12,1.0,0.87,0.51,0.51,0.49,0.51,4.37,2.09,2.29,1.1,0.9,0.9,0.0,409.9,410.0,72821.59,0.0,7839.9,1.0,284.29,289.57,301.52,305.38,293.15,293.15,283.15,30510.07,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13147.91,0.0,1383.07,2275.33,0.0,2165.93,0.91,1.0,0.0,3.0,1.0,0.0
17158200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.25,297.15,293.15,0.0,0.0,291.15,0.82,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.2,298.57,301.47,297.18,291.15,1.0,0.87,0.51,0.51,0.49,0.51,4.39,2.08,2.31,1.09,0.9,0.9,0.0,409.9,410.0,72942.59,0.0,7914.81,1.0,284.3,289.59,301.57,305.46,293.15,293.15,283.15,30336.59,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13171.38,0.0,1370.84,2275.33,0.0,2173.02,0.9,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.19,291.15,306.33,298.64,301.52,297.19,291.19,1.0,0.87,0.5,0.5,0.5,0.5,4.41,2.09,2.33,1.09,0.91,0.91,0.0,409.87,410.0,73271.32,0.0,8016.31,1.0,284.3,289.62,301.63,305.53,293.15,293.15,283.15,30044.41,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13242.09,0.0,1368.86,2275.33,0.0,2154.94,0.9,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.12,0.94,0.88,0.83,297.25,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.45,298.7,301.55,297.18,291.12,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.09,2.35,1.08,0.9,0.9,0.0,409.9,410.0,74868.8,0.0,8109.61,1.0,284.29,289.55,301.7,305.68,293.15,293.15,283.15,31717.28,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13536.43,0.0,1515.71,2275.33,0.0,2181.4,0.94,1.0,0.0,3.0,1.0,0.0
17159100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.1,0.94,0.88,0.84,297.24,297.15,293.15,0.0,0.0,291.1,0.84,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.57,298.76,301.58,297.17,291.1,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.08,2.37,1.08,0.89,0.89,0.0,409.93,410.0,75522.13,0.0,8168.86,1.0,284.29,289.53,301.76,305.79,293.15,293.15,283.15,32524.79,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13658.56,0.0,1574.46,2275.33,0.0,2205.04,0.95,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.21,0.85,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.69,298.81,301.62,297.18,291.21,1.0,0.88,0.5,0.5,0.5,0.5,4.47,2.08,2.39,1.07,0.91,0.91,0.0,409.88,410.0,74781.86,0.0,8246.17,1.0,284.3,289.62,301.8,305.8,293.15,293.15,283.15,30960.65,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13531.6,0.0,1457.79,2275.33,0.0,2176.32,0.92,1.0,0.0,3.0,1.0,0.0
17159700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.79,298.87,301.65,297.19,291.19,1.0,0.88,0.5,0.5,0.5,0.5,4.5,2.08,2.41,1.07,0.91,0.91,0.0,409.88,410.0,75916.92,0.0,8353.05,1.0,284.3,289.59,301.87,305.91,293.15,293.15,283.15,31762.34,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13754.23,0.0,1549.18,2275.33,0.0,2172.43,0.94,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.1,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.1,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.89,298.92,301.67,297.18,291.1,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.08,2.43,1.06,0.9,0.9,0.0,409.93,410.0,77562.51,0.0,8434.37,1.0,284.29,289.51,301.93,306.05,293.15,293.15,283.15,33832.23,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14067.66,0.0,1728.39,2275.33,0.0,2206.8,0.98,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.15,0.88,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.98,298.96,301.69,297.18,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.53,2.08,2.45,1.06,0.9,0.9,0.0,409.92,410.0,77174.55,0.0,8493.2,1.0,284.3,289.55,301.96,306.08,293.15,293.15,283.15,33098.16,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13993.81,0.0,1661.61,2275.33,0.0,2207.6,0.96,1.0,0.0,3.0,1.0,0.0
17160600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.05,299.01,301.71,297.18,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.08,2.47,1.05,0.9,0.9,0.0,409.91,410.0,77759.41,0.0,8570.72,1.0,284.3,289.54,302.01,306.15,293.15,293.15,283.15,33497.34,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14117.86,0.0,1709.02,2275.33,0.0,2199.69,0.97,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.51,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.11,299.04,301.71,297.18,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.08,2.48,1.05,0.9,0.9,0.0,409.92,410.0,78063.18,0.0,8634.27,1.0,284.3,289.54,302.04,306.21,293.15,293.15,283.15,33802.54,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14177.41,0.0,1732.79,2275.33,0.0,2210.32,0.98,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,307.15,299.07,301.71,297.18,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.08,2.5,1.04,0.9,0.9,0.0,409.91,410.0,78083.12,0.0,8705.75,1.0,284.3,289.56,302.07,306.24,293.15,293.15,283.15,33513.68,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14186.97,0.0,1716.28,2275.33,0.0,2203.13,0.98,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.16,299.08,301.7,297.18,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.08,2.52,1.04,0.9,0.9,0.0,409.93,410.0,78653.15,0.0,8775.11,1.0,284.29,289.53,302.08,306.29,293.15,293.15,283.15,34285.37,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14298.96,0.0,1784.52,2275.33,0.0,2218.68,0.99,1.0,0.0,3.0,1.0,0.0
17161800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.13,299.05,301.66,297.18,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.61,2.07,2.54,1.03,0.9,0.9,0.0,409.92,410.0,78386.98,0.0,8840.57,1.0,284.3,289.53,302.05,306.24,293.15,293.15,283.15,34021.59,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14242.48,0.0,1761.05,2275.33,0.0,2225.83,0.98,1.0,0.0,3.0,1.0,0.0
17162100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.83,297.28,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.06,299.0,301.62,297.18,291.15,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.07,2.55,1.03,0.9,0.9,0.0,409.93,410.0,77899.33,0.0,8903.38,1.0,284.29,289.53,302.0,306.17,293.15,293.15,283.15,33679.32,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14135.94,0.0,1724.41,2275.33,0.0,2236.9,0.98,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.83,297.28,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.97,298.92,301.56,297.18,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.07,2.57,1.02,0.9,0.9,0.0,409.95,410.0,77443.52,0.0,8954.4,1.0,284.29,289.52,301.92,306.07,293.15,293.15,283.15,33602.69,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14035.35,0.0,1706.33,2275.33,0.0,2250.0,0.97,1.0,0.0,3.0,1.0,0.0
17162700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.51,297.13,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.83,297.29,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.86,298.83,301.5,297.18,291.18,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.07,2.58,1.02,0.9,0.9,0.0,409.93,410.0,76162.2,0.0,9009.2,1.0,284.3,289.56,301.82,305.9,293.15,293.15,283.15,32275.94,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13779.42,0.0,1589.13,2275.33,0.0,2242.06,0.95,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.1,0.96,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.74,298.72,301.42,297.17,291.1,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.06,2.59,1.01,0.89,0.89,0.0,409.98,410.0,76392.9,0.0,9049.93,1.0,284.28,289.49,301.73,305.82,293.15,293.15,283.15,33392.25,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13806.09,0.0,1668.49,2275.33,0.0,2266.61,0.97,1.0,0.0,3.0,1.0,0.0
17163300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.27,297.15,293.15,0.0,0.0,291.12,0.96,0.93,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.61,298.61,301.35,297.17,291.12,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.06,2.6,1.01,0.89,0.89,0.0,409.99,410.0,74967.05,0.0,9057.12,1.0,284.29,289.51,301.61,305.64,293.15,293.15,283.15,32412.23,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13520.01,0.0,1557.56,2275.33,0.0,2275.17,0.94,1.0,0.0,3.0,1.0,0.0
17163600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.81,297.28,297.15,293.15,0.0,0.0,291.2,0.97,0.95,0.67,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.48,298.51,301.29,297.17,291.2,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.06,2.61,1.0,0.9,0.9,0.0,409.95,410.0,73013.29,0.0,9081.44,1.0,284.29,289.58,301.5,305.42,293.15,293.15,283.15,30364.7,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13156.25,0.0,1382.7,2275.33,0.0,2245.93,0.91,1.0,0.0,3.0,1.0,0.0
17163900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.8,297.28,297.15,293.15,0.0,0.0,291.14,0.98,0.98,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.37,298.41,301.22,297.17,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.62,1.0,0.9,0.9,0.0,409.98,410.0,73169.43,0.0,9117.2,1.0,284.29,289.52,301.42,305.32,293.15,293.15,283.15,31034.32,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13173.74,0.0,1434.53,2275.33,0.0,2247.97,0.92,1.0,0.0,3.0,1.0,0.0
17164200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.27,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.27,298.33,301.17,297.16,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.05,2.62,1.0,0.9,0.9,0.0,410.0,410.0,72337.34,0.0,9120.26,1.0,284.28,289.52,301.33,305.2,293.15,293.15,283.15,30669.15,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13008.54,0.0,1385.94,2275.33,0.0,2258.06,0.91,1.0,0.0,3.0,1.0,0.0
17164500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.29,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.19,298.27,301.13,297.17,291.19,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.04,2.62,0.99,0.9,0.9,0.0,410.06,410.0,70926.05,0.0,9074.56,1.0,284.29,289.58,301.26,305.05,293.15,293.15,283.15,29195.36,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12761.23,0.0,1266.18,2275.33,0.0,2223.05,0.88,1.0,0.0,3.0,1.0,0.0
17164800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.29,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.15,298.23,301.11,297.17,291.12,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.04,2.61,0.99,0.9,0.9,0.0,410.08,410.0,71321.95,0.0,9015.26,1.0,284.28,289.52,301.23,305.03,293.15,293.15,283.15,30102.87,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12832.38,0.0,1332.33,2275.33,0.0,2222.85,0.9,1.0,0.0,3.0,1.0,0.0
17165100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.13,298.21,301.1,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.03,2.61,0.98,0.9,0.9,0.0,410.08,410.0,70306.78,0.0,8943.37,1.0,284.29,289.56,301.21,304.97,293.15,293.15,283.15,29104.86,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12653.76,0.0,1242.84,2275.33,0.0,2210.85,0.88,1.0,0.0,3.0,1.0,0.0
17165400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.22,0.92,0.81,0.77,297.33,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,306.13,298.21,301.11,297.19,291.22,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.02,2.6,0.98,0.91,0.91,0.0,410.04,410.0,69520.2,0.0,8896.82,1.0,284.3,289.62,301.2,304.91,293.15,293.15,283.15,27978.91,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12527.4,0.0,1163.68,2275.33,0.0,2172.8,0.86,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.77,297.34,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.13,298.21,301.11,297.19,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.61,2.02,2.59,0.98,0.9,0.9,0.0,410.07,410.0,70551.89,0.0,8850.5,1.0,284.28,289.53,301.22,304.97,293.15,293.15,283.15,29387.1,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12715.31,0.0,1277.6,2275.33,0.0,2185.24,0.88,1.0,0.0,3.0,1.0,0.0
17166000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.79,0.76,297.35,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.13,291.15,306.14,298.22,301.12,297.19,291.13,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.01,2.58,0.98,0.9,0.9,0.0,410.08,410.0,70301.91,0.0,8780.49,1.0,284.28,289.53,301.22,304.97,293.15,293.15,283.15,29345.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12671.7,0.0,1262.41,2275.33,0.0,2196.02,0.88,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.75,297.37,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.16,298.23,301.13,297.2,291.17,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.01,2.57,0.98,0.9,0.9,0.0,410.06,410.0,69705.05,0.0,8724.07,1.0,284.29,289.58,301.23,304.95,293.15,293.15,283.15,28531.59,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12575.44,0.0,1199.43,2275.33,0.0,2171.22,0.87,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.75,297.38,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.17,298.25,301.15,297.21,291.14,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.01,2.57,0.98,0.9,0.9,0.0,410.06,410.0,70171.53,0.0,8676.6,1.0,284.29,289.55,301.25,304.99,293.15,293.15,283.15,29098.17,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12667.61,0.0,1247.49,2275.33,0.0,2167.49,0.88,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.74,297.39,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.19,298.26,301.16,297.21,291.16,1.0,0.89,0.48,0.48,0.52,0.48,4.56,2.0,2.56,0.98,0.9,0.9,0.0,410.05,410.0,69799.64,0.0,8627.35,1.0,284.29,289.57,301.26,304.98,293.15,293.15,283.15,28597.14,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12608.0,0.0,1209.05,2275.33,0.0,2160.0,0.87,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.77,0.74,297.4,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.2,298.27,301.17,297.21,291.14,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.0,2.55,0.98,0.9,0.9,0.0,410.06,410.0,70011.3,0.0,8576.93,1.0,284.29,289.55,301.27,305.01,293.15,293.15,283.15,28950.64,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12648.13,0.0,1233.75,2275.33,0.0,2165.69,0.87,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.73,297.41,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.21,298.28,301.18,297.22,291.14,1.0,0.89,0.48,0.48,0.52,0.48,4.54,2.0,2.54,0.98,0.9,0.9,0.0,410.06,410.0,70044.19,0.0,8528.99,1.0,284.29,289.55,301.28,305.01,293.15,293.15,283.15,28986.54,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12659.75,0.0,1238.49,2275.33,0.0,2158.9,0.87,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.72,297.41,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.2,298.27,301.19,297.22,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.53,0.98,0.9,0.9,0.0,410.06,410.0,69504.61,0.0,8473.58,1.0,284.29,289.57,301.27,304.99,293.15,293.15,283.15,28487.12,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12566.98,0.0,1193.63,2275.33,0.0,2159.92,0.86,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.72,297.41,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.18,298.26,301.19,297.22,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.51,1.99,2.52,0.98,0.9,0.9,0.0,410.06,410.0,69422.1,0.0,8422.47,1.0,284.29,289.57,301.26,304.96,293.15,293.15,283.15,28486.49,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12557.51,0.0,1193.58,2275.33,0.0,2154.06,0.86,1.0,0.0,3.0,1.0,0.0
17168400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.71,297.41,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.15,298.23,301.18,297.21,291.11,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.51,0.98,0.9,0.9,0.0,410.08,410.0,69513.61,0.0,8361.9,1.0,284.28,289.54,301.23,304.95,293.15,293.15,283.15,28965.79,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12569.3,0.0,1219.87,2275.33,0.0,2169.53,0.87,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.1,298.19,301.17,297.22,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.99,2.5,0.98,0.9,0.9,0.0,410.07,410.0,68513.23,0.0,8301.32,1.0,284.29,289.59,301.19,304.85,293.15,293.15,283.15,27915.54,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12397.73,0.0,1135.84,2275.33,0.0,2150.02,0.85,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.73,0.7,297.41,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.05,298.16,301.15,297.21,291.14,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.99,2.48,0.98,0.9,0.9,0.0,410.09,410.0,68346.19,0.0,8234.04,1.0,284.29,289.57,301.16,304.81,293.15,293.15,283.15,28061.34,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12368.58,0.0,1139.4,2275.33,0.0,2150.8,0.85,1.0,0.0,3.0,1.0,0.0
17169300.0,297.12,297.15,293.15,0.0,0.0,291.19,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.72,0.69,297.41,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.99,298.12,301.13,297.21,291.19,1.0,0.88,0.48,0.48,0.52,0.48,4.45,1.98,2.47,0.98,0.9,0.9,0.0,410.08,410.0,67275.95,0.0,8165.49,1.0,284.3,289.63,301.12,304.72,293.15,293.15,283.15,26883.84,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12189.23,0.0,1050.75,2275.33,0.0,2124.72,0.83,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.72,0.69,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.93,298.09,301.11,297.2,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.43,1.98,2.45,0.98,0.9,0.9,0.0,410.11,410.0,67759.02,0.0,8089.0,1.0,284.29,289.56,301.1,304.71,293.15,293.15,283.15,27842.91,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12274.76,0.0,1118.27,2275.33,0.0,2133.58,0.85,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.42,297.09,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.85,298.06,301.09,297.2,291.15,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.98,2.43,0.98,0.9,0.9,0.0,410.12,410.0,66700.41,0.0,7990.25,1.0,284.29,289.6,301.05,304.63,293.15,293.15,283.15,26968.73,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12092.53,0.0,1040.16,2275.33,0.0,2128.25,0.83,1.0,0.0,3.0,1.0,0.0
17170200.0,297.11,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.2,0.86,0.7,0.67,297.39,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.77,298.03,301.06,297.2,291.2,1.0,0.87,0.49,0.49,0.51,0.49,4.39,1.97,2.41,0.99,0.91,0.91,0.0,410.1,410.0,65709.54,0.0,7903.37,1.0,284.3,289.66,301.02,304.54,293.15,293.15,283.15,25902.53,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11937.97,0.0,964.5,2275.33,0.0,2089.37,0.8,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.69,298.01,301.03,297.19,291.13,1.0,0.86,0.49,0.49,0.51,0.49,4.36,1.97,2.39,0.99,0.9,0.9,0.0,410.14,410.0,66062.85,0.0,7807.19,1.0,284.29,289.59,301.01,304.55,293.15,293.15,283.15,26694.58,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12000.79,0.0,1016.49,2275.33,0.0,2099.4,0.82,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.65,297.36,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.59,297.99,301.0,297.18,291.18,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.96,2.37,0.99,0.9,0.9,0.0,410.13,410.0,64944.89,0.0,7697.54,1.0,284.3,289.65,300.98,304.46,293.15,293.15,283.15,25672.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11821.17,0.0,935.94,2275.33,0.0,2079.22,0.8,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.73,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.64,297.34,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.76,0.48,0.46,296.6,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.49,297.97,300.97,297.18,291.14,1.0,0.86,0.49,0.49,0.51,0.49,4.31,1.96,2.35,0.99,0.9,0.9,0.0,410.15,410.0,64915.09,0.0,7587.69,1.0,284.29,289.62,300.97,304.45,293.15,293.15,283.15,25945.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11826.7,0.0,951.28,2275.33,0.0,2068.27,0.8,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.15,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.46,296.59,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.39,297.96,300.93,297.17,291.15,1.0,0.85,0.49,0.49,0.51,0.49,4.28,1.96,2.32,0.99,0.9,0.9,0.0,410.15,410.0,64356.43,0.0,7472.34,1.0,284.29,289.63,300.96,304.4,293.15,293.15,283.15,25546.61,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11747.13,0.0,919.5,2275.33,0.0,2047.95,0.79,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.13,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.27,297.96,300.89,297.16,291.13,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.95,2.29,1.0,0.9,0.9,0.0,410.17,410.0,64005.59,0.0,7347.04,1.0,284.29,289.62,300.95,304.38,293.15,293.15,283.15,25516.22,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11697.57,0.0,907.61,2275.33,0.0,2042.94,0.79,1.0,0.0,3.0,1.0,0.0
17172000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.18,0.83,0.63,0.6,297.28,297.15,293.15,0.0,0.0,291.18,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.75,0.46,0.44,296.58,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.15,297.96,300.85,297.16,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.21,1.95,2.27,1.0,0.9,0.9,0.0,410.15,410.0,63175.84,0.0,7228.51,1.0,284.3,289.67,300.95,304.33,293.15,293.15,283.15,24708.63,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11581.27,0.0,851.64,2275.33,0.0,2003.43,0.77,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.1,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.1,0.83,0.62,0.59,297.25,297.15,293.15,0.0,0.0,291.1,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.74,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,305.02,297.97,300.81,297.14,291.1,1.0,0.84,0.5,0.5,0.5,0.5,4.18,1.94,2.24,1.0,0.89,0.89,0.0,410.18,410.0,63787.2,0.0,7102.02,1.0,284.29,289.62,300.98,304.39,293.15,293.15,283.15,25581.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11684.6,0.0,904.7,2275.33,0.0,2009.28,0.79,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.16,0.82,0.6,0.58,297.23,297.15,293.15,0.0,0.0,291.16,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.74,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.88,298.01,300.76,297.13,291.16,1.0,0.84,0.5,0.5,0.5,0.5,4.14,1.93,2.21,1.0,0.9,0.9,0.0,410.17,410.0,62760.8,0.0,6966.05,1.0,284.3,289.68,301.0,304.36,293.15,293.15,283.15,24587.89,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11536.54,0.0,830.65,2275.33,0.0,1977.12,0.77,1.0,0.0,3.0,1.0,0.0
17172900.0,297.1,297.15,293.15,0.0,0.0,291.21,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.21,0.81,0.59,0.57,297.21,297.15,293.15,0.0,0.0,291.21,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.21,0.73,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,304.74,298.06,300.71,297.13,291.21,1.0,0.83,0.5,0.5,0.5,0.5,4.11,1.93,2.18,1.01,0.91,0.91,0.0,410.15,410.0,62364.9,0.0,6849.19,1.0,284.31,289.74,301.05,304.38,293.15,293.15,283.15,23932.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11499.41,0.0,794.42,2275.33,0.0,1923.72,0.75,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.56,297.17,297.15,293.15,0.0,0.0,291.1,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,304.58,298.12,300.65,297.11,291.1,1.0,0.83,0.5,0.5,0.5,0.5,4.08,1.93,2.15,1.01,0.9,0.9,0.0,410.19,410.0,63721.48,0.0,6723.57,1.0,284.3,289.66,301.13,304.52,293.15,293.15,283.15,25301.41,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11724.84,0.0,886.76,2275.33,0.0,1942.47,0.78,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.14,0.68,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.72,0.41,0.4,296.52,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.42,298.19,300.59,297.1,291.14,1.0,0.82,0.51,0.51,0.49,0.51,4.03,1.92,2.11,1.01,0.9,0.9,0.0,410.21,410.0,63059.04,0.0,6575.95,1.0,284.31,289.71,301.18,304.56,293.15,293.15,283.15,24667.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11631.03,0.0,834.12,2275.33,0.0,1933.35,0.77,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.21,0.67,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.21,0.79,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.21,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.21,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,304.25,298.26,300.54,297.1,291.21,1.0,0.82,0.51,0.51,0.49,0.51,3.99,1.92,2.08,1.02,0.91,0.91,0.0,410.19,410.0,62356.45,0.0,6436.9,1.0,284.32,289.79,301.25,304.58,293.15,293.15,283.15,23677.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11548.39,0.0,773.56,2275.33,0.0,1877.45,0.75,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.11,0.66,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.11,0.79,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.96,0.99,0.69,297.08,297.15,293.15,0.0,0.0,291.11,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,304.08,298.34,300.47,297.09,291.1,1.0,0.81,0.51,0.51,0.49,0.51,3.95,1.91,2.04,1.02,0.9,0.9,0.0,410.24,410.0,63753.5,0.0,6287.23,1.0,284.31,289.71,301.34,304.74,293.15,293.15,283.15,24989.96,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11791.98,0.0,864.4,2275.33,0.0,1885.09,0.78,1.0,0.0,3.0,1.0,0.0
17174400.0,297.08,297.15,293.15,0.0,0.0,291.09,0.65,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.09,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.09,0.7,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.9,298.41,300.41,297.07,291.09,1.0,0.81,0.52,0.52,0.48,0.52,3.89,1.9,2.0,1.02,0.89,0.89,0.0,410.27,410.0,63615.36,0.0,6102.57,1.0,284.31,289.72,301.41,304.82,293.15,293.15,283.15,25050.06,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11783.61,0.0,854.57,2275.33,0.0,1890.72,0.77,1.0,0.0,3.0,1.0,0.0
17174700.0,297.09,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.19,0.77,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.19,0.95,0.96,0.67,297.08,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.35,296.49,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,303.72,298.48,300.35,297.08,291.19,1.0,0.8,0.52,0.52,0.48,0.52,3.85,1.89,1.95,1.03,0.9,0.9,0.0,410.18,410.0,62534.22,0.0,5941.72,1.0,284.33,289.83,301.47,304.82,293.15,293.15,283.15,23772.51,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11636.27,0.0,769.89,2275.33,0.0,1835.05,0.75,1.0,0.0,3.0,1.0,0.0
17175000.0,297.07,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.76,0.49,0.48,297.06,297.15,293.15,0.0,0.0,291.12,0.94,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.12,0.68,0.35,0.34,296.48,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.53,298.55,300.28,297.07,291.12,1.0,0.8,0.52,0.52,0.48,0.52,3.81,1.89,1.92,1.03,0.9,0.9,0.0,410.21,410.0,63439.55,0.0,5811.85,1.0,284.32,289.79,301.55,304.94,293.15,293.15,283.15,24575.47,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11801.56,0.0,824.39,2275.33,0.0,1831.26,0.76,1.0,0.0,3.0,1.0,0.0
17175300.0,297.06,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.18,0.75,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.18,0.93,0.92,0.65,297.08,297.15,293.15,0.0,0.0,291.18,0.67,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,303.34,298.61,300.21,297.06,291.18,1.0,0.79,0.53,0.53,0.47,0.53,3.76,1.88,1.88,1.04,0.9,0.9,0.0,410.2,410.0,62603.0,0.0,5671.94,1.0,284.33,289.85,301.6,304.96,293.15,293.15,283.15,23716.65,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11675.83,0.0,761.8,2275.33,0.0,1818.85,0.74,1.0,0.0,3.0,1.0,0.0
17175600.0,297.05,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.15,0.75,0.47,0.45,297.04,297.15,293.15,0.0,0.0,291.15,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.15,0.66,0.32,0.32,296.46,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.15,298.65,300.14,297.06,291.15,1.0,0.79,0.53,0.53,0.47,0.53,3.72,1.88,1.84,1.04,0.9,0.9,0.0,410.21,410.0,62893.36,0.0,5539.63,1.0,284.33,289.85,301.65,305.02,293.15,293.15,283.15,23891.92,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11743.7,0.0,776.7,2275.33,0.0,1798.27,0.75,1.0,0.0,3.0,1.0,0.0
17175900.0,297.75,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.74,303.15,302.94,298.7,296.57,296.45,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,401.52,78.4,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.08,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.74,303.15,302.7,298.77,296.57,296.45,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.08,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.74,303.15,302.45,298.84,296.57,296.45,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.48,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.34,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.74,303.15,302.17,298.9,296.57,296.45,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.12,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.38,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.74,303.15,301.89,298.96,296.57,296.45,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,7.2,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.73,303.15,301.61,299.01,296.57,296.45,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,5.96,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.73,303.15,301.33,299.03,296.57,296.45,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,5.08,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.41,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.73,303.15,301.05,299.02,296.57,296.45,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,4.28,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
