time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17375100.0,301.23,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.82,298.05,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,301.23,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.71,297.94,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,301.23,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.6,297.83,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,301.23,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.48,297.72,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,301.22,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.38,297.61,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,301.22,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.28,297.52,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,301.22,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.2,297.44,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,301.21,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.15,297.39,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.21,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.12,297.36,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.21,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.1,297.34,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.21,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.1,297.34,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.2,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.1,297.34,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.2,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.11,297.35,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.2,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.13,297.37,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.2,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.15,297.39,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.19,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.16,297.4,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.19,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.17,297.41,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.19,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.18,297.42,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.19,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.17,297.41,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.18,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.15,297.39,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.18,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.11,297.36,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.18,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.04,297.32,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.18,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.95,297.28,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.17,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.84,297.24,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.17,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.73,297.2,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.17,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.61,297.17,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.16,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.49,297.14,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.16,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.38,297.11,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.16,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.29,297.1,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.22,297.1,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.17,297.12,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.15,297.15,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.16,297.16,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.18,297.18,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.21,297.21,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.26,297.26,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.32,297.32,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.4,297.4,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.14,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.49,297.49,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.59,297.59,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.71,297.71,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.15,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.84,297.84,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.16,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,297.99,297.99,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.17,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.15,298.15,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.18,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.32,298.22,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.2,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.48,298.25,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.21,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.65,298.26,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.22,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.82,298.24,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.24,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,298.98,298.21,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.25,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,299.15,298.17,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.26,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,299.32,298.12,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.36,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.28,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.63,303.15,299.48,298.07,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.06,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.29,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,299.65,298.03,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.3,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,299.82,297.99,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.02,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.31,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.62,303.15,299.98,297.97,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.32,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.63,303.15,300.15,297.98,296.6,296.46,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.35,0.0,0.0,0.0,284.33,289.85,301.87,303.99,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.52,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.53,300.65,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.41,300.46,297.15,293.15,0.0,0.0,295.99,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,295.99,1.0,1.0,2.66,295.99,291.15,300.32,298.0,300.32,300.53,295.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.57,410.0,47582.46,0.0,13466.18,1.0,284.89,293.83,302.86,305.79,293.15,293.15,283.15,13447.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.28,1.56,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9771.46,0.0,83.68,2275.35,0.0,912.0,0.36,1.0,0.0,3.0,1.0,0.0
17392200.0,299.92,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,299.9,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,300.48,298.02,300.35,299.97,295.24,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.18,1.51,2.9,1.0,1.0,0.0,297.75,410.0,57576.89,0.0,13481.97,1.0,284.8,293.12,301.1,304.15,293.15,293.15,283.15,14335.06,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.66,2.0,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10458.15,0.0,170.77,2275.33,0.0,1654.12,0.45,1.0,0.0,3.0,1.0,0.0
17392500.0,299.64,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,300.65,298.03,300.36,299.69,294.6,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.95,1.74,2.67,1.0,1.0,0.0,297.66,410.0,68142.93,0.0,13483.32,1.0,284.72,292.55,301.12,304.67,293.15,293.15,283.15,16838.82,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.09,2.51,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11718.97,0.0,338.26,2275.33,0.0,2000.0,0.57,1.0,0.0,3.0,1.0,0.0
17392800.0,299.44,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,300.82,298.05,300.37,299.51,294.01,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.59,410.0,76712.55,0.0,13484.37,1.0,284.65,292.04,301.11,305.12,293.15,293.15,283.15,19720.72,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.49,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12874.04,0.0,573.07,2275.33,0.0,2332.1,0.68,1.0,0.0,3.0,1.0,0.0
17393100.0,299.27,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,300.98,298.06,300.37,299.36,293.46,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.54,2.15,2.26,1.0,1.0,0.0,297.52,410.0,83709.77,0.0,13485.18,1.0,284.59,291.56,301.11,305.48,293.15,293.15,283.15,22973.32,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.88,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13934.5,0.0,883.41,2275.33,0.0,2566.14,0.78,1.0,0.0,3.0,1.0,0.0
17393400.0,299.13,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,301.15,298.08,300.36,299.23,293.0,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.35,2.34,2.07,1.0,1.0,0.0,297.45,410.0,88610.45,0.0,13485.82,1.0,284.53,291.14,301.11,305.76,293.15,293.15,283.15,26114.86,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.21,3.85,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14761.56,0.0,1222.89,2275.33,0.0,2721.63,0.87,1.0,0.0,3.0,1.0,0.0
17393700.0,299.0,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,299.07,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,301.32,298.1,300.35,299.11,292.57,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,1.0,1.0,0.0,297.39,410.0,92425.8,0.0,13486.33,1.0,284.47,290.77,301.12,305.98,293.15,293.15,283.15,29366.02,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.22,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15480.1,0.0,1610.96,2275.33,0.0,2823.0,0.96,1.0,0.0,3.0,1.0,0.0
17394000.0,298.89,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,301.48,298.13,300.33,299.01,292.3,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.32,410.0,93393.22,0.0,13486.74,1.0,284.44,290.52,301.14,306.08,293.15,293.15,283.15,31122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15718.44,0.0,1835.04,2275.33,0.0,2873.73,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.8,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,301.65,298.18,300.33,298.93,291.94,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,1.0,1.0,0.0,297.26,410.0,96264.84,0.0,13487.07,1.0,283.83,290.11,301.2,306.36,293.15,293.15,282.45,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16566.98,0.0,1835.04,2275.33,0.0,2931.61,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,301.82,298.23,300.3,298.83,291.56,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.52,1.0,1.0,0.0,297.21,410.0,99156.09,0.0,13487.32,1.0,283.23,289.68,301.23,306.53,293.15,293.15,281.85,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17168.07,0.0,1835.04,2275.33,0.0,2987.1,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,301.98,298.29,300.28,298.73,291.12,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.7,2.99,1.42,0.99,0.99,0.0,297.16,410.0,103342.39,0.0,13487.51,1.0,282.43,289.18,301.31,306.88,293.15,293.15,280.95,31386.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18548.25,0.0,1836.14,2275.33,0.0,3050.65,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.48,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.66,290.75,291.15,302.15,298.38,300.25,298.63,290.75,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.34,0.94,0.94,0.0,297.12,410.0,106023.57,0.0,13487.66,1.0,281.83,288.76,301.38,307.08,293.15,293.15,280.35,32950.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19336.84,0.0,1842.64,2275.33,0.0,3084.63,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.38,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.52,1.0,1.0,2.66,290.52,291.15,302.32,298.47,300.23,298.55,290.52,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.15,1.26,0.89,0.89,0.0,297.09,410.0,106754.88,0.0,13487.78,1.0,281.48,288.5,301.44,307.11,293.15,293.15,280.05,35571.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19533.96,0.0,1853.58,2275.33,0.0,3075.95,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.38,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.72,1.0,1.0,2.66,290.72,291.15,302.48,298.56,300.26,298.53,290.72,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.47,3.22,1.2,0.88,0.88,0.0,297.05,410.0,101658.03,0.0,13487.87,1.0,282.06,288.76,301.53,306.93,293.15,293.15,280.65,35881.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18396.04,0.0,1854.87,2275.33,0.0,2931.44,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.41,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.02,291.15,302.65,298.65,300.3,298.56,291.02,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,0.9,0.9,0.0,297.03,410.0,95765.32,0.0,13487.94,1.0,282.84,289.12,301.62,306.64,293.15,293.15,281.55,35160.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16842.72,0.0,1851.86,2275.33,0.0,2772.33,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.44,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,302.82,298.75,300.35,298.58,291.04,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.09,0.9,0.9,0.0,297.0,410.0,95170.49,0.0,13488.0,1.0,282.89,289.15,301.75,306.84,293.15,293.15,281.55,35044.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17028.49,0.0,1851.37,2275.33,0.0,2724.6,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.98,298.84,300.38,298.58,291.12,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.05,0.9,0.9,0.0,296.98,410.0,93526.62,0.0,13488.06,1.0,283.12,289.25,301.82,306.74,293.15,293.15,281.85,34927.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16498.82,0.0,1850.89,2275.33,0.0,2663.38,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.15,298.94,300.42,298.58,291.15,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,0.9,0.9,0.0,296.96,410.0,93192.15,0.0,13488.1,1.0,283.15,289.27,301.92,306.85,293.15,293.15,281.85,34821.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16637.32,0.0,1850.44,2275.33,0.0,2617.79,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.32,299.04,300.47,298.59,291.08,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.97,0.9,0.9,0.0,296.94,410.0,94792.81,0.0,13488.14,1.0,282.94,289.18,302.06,307.18,293.15,293.15,281.55,34909.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17307.92,0.0,1850.81,2275.33,0.0,2620.24,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.43,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.48,299.14,300.5,298.57,291.06,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.95,0.89,0.89,0.0,296.92,410.0,95105.78,0.0,13488.17,1.0,282.9,289.16,302.15,307.24,293.15,293.15,281.55,35238.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17269.32,0.0,1852.18,2275.33,0.0,2602.04,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.65,299.24,300.54,298.57,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0.0,296.9,410.0,93709.42,0.0,13488.2,1.0,283.12,289.26,302.22,307.16,293.15,293.15,281.85,34954.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16769.22,0.0,1851.0,2275.33,0.0,2543.97,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.82,299.35,300.59,298.58,291.2,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.9,0.9,0.0,296.89,410.0,93619.25,0.0,13488.23,1.0,283.16,289.31,302.33,307.29,293.15,293.15,281.85,34644.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16952.74,0.0,1849.7,2275.33,0.0,2503.01,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.98,299.45,300.64,298.59,291.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0.0,296.87,410.0,95360.95,0.0,13488.25,1.0,282.95,289.23,302.46,307.6,293.15,293.15,281.55,34777.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17651.28,0.0,1850.26,2275.33,0.0,2504.96,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.15,299.56,300.69,298.59,291.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.9,0.9,0.0,296.86,410.0,95906.86,0.0,13488.27,1.0,282.91,289.22,302.57,307.71,293.15,293.15,281.55,34804.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17673.53,0.0,1850.37,2275.33,0.0,2491.47,1.0,1.0,0.0,3.0,1.0,0.0
