time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17399100.0,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.31,299.66,300.73,298.59,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.57,0.85,0.91,0.91,0.0,296.85,410.0,94594.05,0.0,13488.29,1.0,283.13,289.33,302.58,307.57,293.15,293.15,281.85,34543.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17120.79,0.0,1849.28,2275.33,0.0,2508.4,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,304.44,299.75,300.77,298.59,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.89,0.89,0.0,296.84,410.0,98189.36,0.0,13488.31,1.0,282.64,289.1,302.62,307.91,293.15,293.15,281.25,35217.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18262.98,0.0,1852.1,2275.33,0.0,2655.56,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.56,299.82,300.8,298.59,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.9,0.9,0.0,296.83,410.0,96800.66,0.0,13488.33,1.0,282.87,289.21,302.59,307.72,293.15,293.15,281.55,34933.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17641.12,0.0,1850.91,2275.33,0.0,2691.73,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.67,299.87,300.83,298.59,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,296.82,410.0,96639.09,0.0,13488.35,1.0,282.91,289.25,302.59,307.74,293.15,293.15,281.55,34664.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17752.47,0.0,1849.79,2275.33,0.0,2733.55,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.12,291.15,304.76,299.92,300.86,298.6,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,296.81,410.0,98224.72,0.0,13488.38,1.0,282.69,289.16,302.61,307.93,293.15,293.15,281.25,34898.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18401.29,0.0,1850.76,2275.33,0.0,2802.0,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.84,299.95,300.88,298.6,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.89,0.89,0.0,296.8,410.0,98533.27,0.0,13488.4,1.0,282.65,289.13,302.61,307.91,293.15,293.15,281.25,35105.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18309.41,0.0,1851.63,2275.33,0.0,2845.54,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.91,299.97,300.9,298.6,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.8,410.0,97047.61,0.0,13488.42,1.0,282.87,289.23,302.58,307.73,293.15,293.15,281.55,34786.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17676.83,0.0,1850.3,2275.33,0.0,2843.4,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.96,299.98,300.92,298.6,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,296.79,410.0,96777.06,0.0,13488.43,1.0,282.91,289.26,302.58,307.74,293.15,293.15,281.55,34516.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17771.01,0.0,1849.17,2275.33,0.0,2845.73,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.02,299.99,300.93,298.61,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.9,0.9,0.0,296.78,410.0,98249.48,0.0,13488.45,1.0,282.69,289.16,302.6,307.92,293.15,293.15,281.25,34765.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18401.46,0.0,1850.21,2275.33,0.0,2875.25,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.06,299.98,300.94,298.6,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.78,410.0,98442.02,0.0,13488.47,1.0,282.65,289.12,302.6,307.9,293.15,293.15,281.25,35013.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18290.72,0.0,1851.24,2275.33,0.0,2882.98,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.11,299.97,300.95,298.6,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.9,0.9,0.0,296.77,410.0,96841.5,0.0,13488.49,1.0,282.87,289.21,302.57,307.71,293.15,293.15,281.55,34760.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17640.68,0.0,1850.19,2275.33,0.0,2847.97,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.15,299.95,300.96,298.61,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.76,410.0,96460.91,0.0,13488.51,1.0,282.9,289.23,302.57,307.72,293.15,293.15,281.55,34569.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17716.96,0.0,1849.39,2275.33,0.0,2820.05,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.18,299.92,300.97,298.61,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.76,410.0,97793.65,0.0,13488.53,1.0,282.68,289.12,302.6,307.89,293.15,293.15,281.25,34931.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18320.8,0.0,1850.9,2275.33,0.0,2817.63,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.18,299.87,300.97,298.6,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.89,0.89,0.0,296.75,410.0,97789.01,0.0,13488.56,1.0,282.64,289.08,302.59,307.86,293.15,293.15,281.25,35358.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18174.89,0.0,1852.68,2275.33,0.0,2782.33,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.17,299.8,300.97,298.61,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.74,410.0,95419.91,0.0,13488.6,1.0,282.95,289.23,302.59,307.75,293.15,293.15,281.55,34540.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17750.71,0.0,1849.27,2275.33,0.0,2669.02,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.15,299.72,300.95,298.6,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.73,410.0,95401.8,0.0,13488.64,1.0,282.89,289.16,302.56,307.65,293.15,293.15,281.55,35126.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17538.19,0.0,1851.71,2275.33,0.0,2612.09,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.12,299.63,300.94,298.61,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.72,410.0,93488.77,0.0,13488.69,1.0,283.12,289.25,302.56,307.51,293.15,293.15,281.85,34837.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16949.28,0.0,1850.51,2275.33,0.0,2505.6,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.09,299.55,300.92,298.61,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.7,410.0,92882.08,0.0,13488.74,1.0,283.16,289.26,302.53,307.49,293.15,293.15,281.85,34744.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16973.38,0.0,1850.12,2275.33,0.0,2458.95,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.25,291.15,305.06,299.46,300.91,298.6,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.91,0.91,0.0,296.69,410.0,90951.55,0.0,13488.78,1.0,283.39,289.34,302.44,307.24,293.15,293.15,282.15,34571.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16351.95,0.0,1849.4,2275.33,0.0,2442.03,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.46,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,305.04,299.38,300.9,298.6,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.68,410.0,94037.94,0.0,13488.82,1.0,282.89,289.08,302.41,307.48,293.15,293.15,281.55,35533.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17273.85,0.0,1853.42,2275.33,0.0,2534.81,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.03,299.32,300.9,298.6,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.68,410.0,91652.65,0.0,13488.85,1.0,283.2,289.24,302.34,307.29,293.15,293.15,281.85,34791.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16845.87,0.0,1850.32,2275.33,0.0,2485.53,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.05,299.27,300.9,298.6,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.67,410.0,91748.16,0.0,13488.87,1.0,283.16,289.19,302.29,307.22,293.15,293.15,281.85,35058.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16699.21,0.0,1851.43,2275.33,0.0,2508.33,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.08,299.25,300.91,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,90124.96,0.0,13488.88,1.0,283.38,289.28,302.23,306.99,293.15,293.15,282.15,34803.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16117.89,0.0,1850.37,2275.33,0.0,2480.44,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.15,299.25,300.93,298.59,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89830.27,0.0,13488.88,1.0,283.42,289.31,302.23,307.0,293.15,293.15,282.15,34558.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16201.71,0.0,1849.34,2275.33,0.0,2461.46,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.23,299.26,300.95,298.59,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91363.5,0.0,13488.87,1.0,283.2,289.21,302.27,307.2,293.15,293.15,281.85,34789.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16763.4,0.0,1850.31,2275.33,0.0,2486.85,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.32,299.27,300.98,298.58,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91648.65,0.0,13488.86,1.0,283.16,289.18,302.28,307.2,293.15,293.15,281.85,34991.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16681.84,0.0,1851.15,2275.33,0.0,2497.91,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.4,299.28,301.0,298.58,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,90161.19,0.0,13488.86,1.0,283.38,289.28,302.26,307.03,293.15,293.15,282.15,34662.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16143.86,0.0,1849.78,2275.33,0.0,2465.64,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.48,299.29,301.03,298.57,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89918.41,0.0,13488.86,1.0,283.42,289.32,302.28,307.05,293.15,293.15,282.15,34366.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16243.39,0.0,1848.54,2275.33,0.0,2449.26,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.57,299.3,301.06,298.57,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91455.14,0.0,13488.86,1.0,283.2,289.22,302.32,307.25,293.15,293.15,281.85,34557.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16805.19,0.0,1849.34,2275.33,0.0,2476.88,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.65,299.31,301.07,298.54,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.67,410.0,91726.14,0.0,13488.87,1.0,283.14,289.17,302.3,307.17,293.15,293.15,281.85,35079.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16649.88,0.0,1851.52,2275.33,0.0,2488.55,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.73,299.32,301.1,298.55,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,90164.29,0.0,13488.87,1.0,283.38,289.28,302.3,307.07,293.15,293.15,282.15,34634.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16167.63,0.0,1849.66,2275.33,0.0,2453.52,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.82,299.33,301.13,298.55,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.67,410.0,89945.63,0.0,13488.88,1.0,283.42,289.32,302.32,307.1,293.15,293.15,282.15,34305.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16271.18,0.0,1848.29,2275.33,0.0,2437.96,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.9,299.34,301.14,298.52,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.67,410.0,92041.21,0.0,13488.88,1.0,283.11,289.14,302.33,307.2,293.15,293.15,281.85,35238.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16586.3,0.0,1852.18,2275.33,0.0,2493.98,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.98,299.36,301.18,298.52,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.67,410.0,91718.55,0.0,13488.88,1.0,283.16,289.19,302.37,307.29,293.15,293.15,281.85,34849.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16745.45,0.0,1850.56,2275.33,0.0,2473.07,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,306.07,299.37,301.2,298.51,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.89,0.89,0.0,296.67,410.0,93354.84,0.0,13488.88,1.0,282.93,289.08,302.4,307.46,293.15,293.15,281.55,35126.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17303.95,0.0,1851.72,2275.33,0.0,2503.96,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,306.15,299.39,301.22,298.51,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.67,410.0,89979.63,0.0,13488.87,1.0,283.42,289.32,302.37,307.14,293.15,293.15,282.15,34341.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16303.15,0.0,1848.44,2275.33,0.0,2419.34,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.23,299.4,301.23,298.48,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.89,0.89,0.0,296.67,410.0,92101.66,0.0,13488.86,1.0,283.11,289.15,302.39,307.26,293.15,293.15,281.85,35230.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16632.62,0.0,1852.15,2275.33,0.0,2475.84,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.32,299.42,301.26,298.48,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.9,0.9,0.0,296.68,410.0,91815.45,0.0,13488.82,1.0,283.16,289.2,302.44,307.37,293.15,293.15,281.85,34792.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16802.81,0.0,1850.32,2275.33,0.0,2453.61,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.4,299.45,301.28,298.46,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.91,0.91,0.0,296.69,410.0,90316.04,0.0,13488.77,1.0,283.38,289.29,302.42,307.17,293.15,293.15,282.15,34620.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16246.69,0.0,1849.6,2275.33,0.0,2415.83,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,306.48,299.47,301.3,298.45,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,0.89,0.89,0.0,296.7,410.0,93754.78,0.0,13488.71,1.0,282.89,289.06,302.49,307.53,293.15,293.15,281.55,35416.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17282.67,0.0,1852.93,2275.33,0.0,2488.18,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.19,291.15,306.57,299.5,301.33,298.45,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,91716.84,0.0,13488.65,1.0,283.2,289.24,302.51,307.46,293.15,293.15,281.85,34464.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16963.86,0.0,1848.95,2275.33,0.0,2421.69,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.65,299.52,301.35,298.43,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,92117.87,0.0,13488.59,1.0,283.15,289.2,302.51,307.41,293.15,293.15,281.85,34795.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16839.08,0.0,1850.34,2275.33,0.0,2432.65,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.73,299.55,301.38,298.43,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.74,410.0,90575.98,0.0,13488.55,1.0,283.38,289.31,302.52,307.29,293.15,293.15,282.15,34459.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16343.7,0.0,1848.93,2275.33,0.0,2391.59,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.82,299.57,301.41,298.42,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,94075.43,0.0,13488.53,1.0,282.89,289.08,302.59,307.66,293.15,293.15,281.55,35134.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17401.44,0.0,1851.75,2275.33,0.0,2464.46,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.17,291.15,306.9,299.6,301.43,298.42,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92619.61,0.0,13488.51,1.0,283.11,289.18,302.58,307.48,293.15,293.15,281.85,34865.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16828.34,0.0,1850.62,2275.33,0.0,2435.03,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.98,299.62,301.46,298.42,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,92429.21,0.0,13488.51,1.0,283.15,289.22,302.58,307.5,293.15,293.15,281.85,34601.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16934.4,0.0,1849.52,2275.33,0.0,2442.98,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.07,299.65,301.5,298.43,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94024.8,0.0,13488.51,1.0,282.93,289.13,302.61,307.69,293.15,293.15,281.55,34821.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17541.72,0.0,1850.44,2275.33,0.0,2492.97,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,299.67,301.53,298.43,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94380.64,0.0,13488.51,1.0,282.9,289.1,302.61,307.69,293.15,293.15,281.55,34991.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17460.89,0.0,1851.15,2275.33,0.0,2526.36,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.23,299.69,301.58,298.46,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.75,410.0,93029.76,0.0,13488.52,1.0,283.12,289.21,302.58,307.51,293.15,293.15,281.85,34583.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16893.6,0.0,1849.45,2275.33,0.0,2519.15,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.21,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.32,299.71,301.61,298.47,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,96482.6,0.0,13488.51,1.0,282.63,288.98,302.61,307.81,293.15,293.15,281.25,35450.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17976.03,0.0,1853.07,2275.33,0.0,2609.88,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.4,299.73,301.65,298.49,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,94461.77,0.0,13488.5,1.0,282.94,289.16,302.61,307.71,293.15,293.15,281.55,34535.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17611.11,0.0,1849.25,2275.33,0.0,2572.75,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.48,299.76,301.69,298.49,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,94872.52,0.0,13488.48,1.0,282.89,289.12,302.58,307.64,293.15,293.15,281.55,34907.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17468.64,0.0,1850.8,2275.33,0.0,2607.73,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.57,299.78,301.73,298.51,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,96516.84,0.0,13488.45,1.0,282.67,289.03,302.62,307.86,293.15,293.15,281.25,34984.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18136.47,0.0,1851.12,2275.33,0.0,2655.82,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.65,299.8,301.76,298.52,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,96820.34,0.0,13488.43,1.0,282.63,289.0,302.61,307.82,293.15,293.15,281.25,35325.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18027.04,0.0,1852.55,2275.33,0.0,2684.73,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.73,299.82,301.8,298.53,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,95372.01,0.0,13488.4,1.0,282.85,289.1,302.58,307.64,293.15,293.15,281.55,35075.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17410.3,0.0,1851.5,2275.33,0.0,2676.25,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.82,299.84,301.84,298.55,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,95191.91,0.0,13488.38,1.0,282.91,289.16,302.61,307.72,293.15,293.15,281.55,34488.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17591.72,0.0,1849.05,2275.33,0.0,2681.98,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.9,299.86,301.87,298.55,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,96850.49,0.0,13488.36,1.0,282.67,289.05,302.61,307.85,293.15,293.15,281.25,34823.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18175.14,0.0,1850.45,2275.33,0.0,2729.99,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.98,299.88,301.9,298.55,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,97169.95,0.0,13488.35,1.0,282.63,289.02,302.61,307.84,293.15,293.15,281.25,35038.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18086.57,0.0,1851.35,2275.33,0.0,2759.29,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,308.07,299.9,301.93,298.56,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,95734.09,0.0,13488.36,1.0,282.85,289.13,302.58,307.66,293.15,293.15,281.55,34705.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17470.8,0.0,1849.96,2275.33,0.0,2751.51,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,308.15,299.91,301.97,298.56,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,95544.28,0.0,13488.37,1.0,282.89,289.16,302.58,307.67,293.15,293.15,281.55,34397.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17578.86,0.0,1848.67,2275.33,0.0,2758.0,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,308.22,299.93,301.99,298.56,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,97131.2,0.0,13488.39,1.0,282.67,289.07,302.61,307.86,293.15,293.15,281.25,34571.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18223.26,0.0,1849.4,2275.33,0.0,2802.26,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,308.25,299.96,301.99,298.54,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,97460.66,0.0,13488.42,1.0,282.62,289.02,302.58,307.79,293.15,293.15,281.25,35069.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18063.2,0.0,1851.48,2275.33,0.0,2834.69,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,308.25,299.98,301.99,298.55,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,95970.18,0.0,13488.44,1.0,282.86,289.14,302.58,307.67,293.15,293.15,281.55,34597.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17509.47,0.0,1849.51,2275.33,0.0,2828.25,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,308.23,300.0,301.98,298.53,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,99388.94,0.0,13488.46,1.0,282.36,288.91,302.61,307.98,293.15,293.15,280.95,35505.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18659.14,0.0,1853.3,2275.33,0.0,2914.75,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,308.2,300.03,301.97,298.53,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,97347.62,0.0,13488.48,1.0,282.68,289.08,302.61,307.87,293.15,293.15,281.25,34637.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18256.8,0.0,1849.68,2275.33,0.0,2887.73,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,308.14,300.05,301.94,298.53,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,97747.13,0.0,13488.5,1.0,282.64,289.06,302.61,307.87,293.15,293.15,281.25,34732.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18183.96,0.0,1850.07,2275.33,0.0,2924.56,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,308.08,300.08,301.91,298.51,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.75,410.0,96272.54,0.0,13488.52,1.0,282.86,289.16,302.57,307.66,293.15,293.15,281.55,34595.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17542.0,0.0,1849.5,2275.33,0.0,2923.13,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,308.01,300.1,301.88,298.5,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,99716.43,0.0,13488.53,1.0,282.37,288.93,302.61,307.99,293.15,293.15,280.95,35440.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18714.82,0.0,1853.03,2275.33,0.0,3009.17,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.94,300.12,301.86,298.51,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,97697.35,0.0,13488.55,1.0,282.68,289.11,302.61,307.89,293.15,293.15,281.25,34541.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18314.29,0.0,1849.28,2275.33,0.0,2983.8,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.87,300.14,301.82,298.49,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98095.13,0.0,13488.57,1.0,282.63,289.07,302.58,307.82,293.15,293.15,281.25,34949.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18168.34,0.0,1850.98,2275.33,0.0,3020.17,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.8,300.17,301.8,298.49,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.73,410.0,99719.07,0.0,13488.59,1.0,282.41,288.98,302.62,308.04,293.15,293.15,280.95,35082.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18871.99,0.0,1851.53,2275.33,0.0,3064.68,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.17,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,307.75,300.18,301.78,298.49,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,96427.09,0.0,13488.59,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,34244.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17715.53,0.0,1848.04,2275.33,0.0,3024.26,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.7,300.2,301.76,298.48,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,98634.95,0.0,13488.58,1.0,282.59,289.06,302.58,307.82,293.15,293.15,281.25,35045.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18118.07,0.0,1851.38,2275.33,0.0,3092.66,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.65,300.23,301.75,298.49,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,98426.77,0.0,13488.56,1.0,282.65,289.11,302.61,307.9,293.15,293.15,281.25,34553.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18295.55,0.0,1849.32,2275.33,0.0,3102.11,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.6,300.25,301.72,298.48,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,100069.93,0.0,13488.54,1.0,282.41,289.0,302.61,308.03,293.15,293.15,280.95,34992.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18916.54,0.0,1851.15,2275.33,0.0,3152.22,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.13,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.55,300.28,301.7,298.47,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,100385.59,0.0,13488.52,1.0,282.37,288.98,302.61,308.02,293.15,293.15,280.95,35321.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18824.49,0.0,1852.53,2275.33,0.0,3187.22,1.0,1.0,0.0,3.0,1.0,0.0
