time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17421900.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.5,300.3,301.67,298.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,98961.0,0.0,13488.49,1.0,282.59,289.08,302.58,307.84,293.15,293.15,281.25,35086.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18170.56,0.0,1851.55,2275.33,0.0,3192.33,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.45,300.33,301.66,298.48,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,98803.41,0.0,13488.46,1.0,282.65,289.14,302.61,307.92,293.15,293.15,281.25,34526.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18357.67,0.0,1849.21,2275.33,0.0,3207.47,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.39,300.35,301.64,298.46,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,100478.02,0.0,13488.44,1.0,282.41,289.03,302.61,308.05,293.15,293.15,280.95,34898.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18986.84,0.0,1850.76,2275.33,0.0,3259.63,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.34,300.38,301.61,298.45,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,100808.62,0.0,13488.41,1.0,282.38,289.01,302.6,308.04,293.15,293.15,280.95,35162.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18897.73,0.0,1851.86,2275.33,0.0,3294.47,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.29,300.4,301.59,298.44,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99380.96,0.0,13488.39,1.0,282.6,289.11,302.58,307.86,293.15,293.15,281.25,34881.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18241.41,0.0,1850.69,2275.33,0.0,3298.24,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.24,300.42,301.57,298.44,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99190.71,0.0,13488.38,1.0,282.64,289.15,302.59,307.88,293.15,293.15,281.25,34634.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18351.11,0.0,1849.66,2275.33,0.0,3311.17,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.19,300.43,301.54,298.43,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,100757.8,0.0,13488.37,1.0,282.42,289.05,302.6,308.06,293.15,293.15,280.95,34897.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19032.74,0.0,1850.76,2275.33,0.0,3350.56,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,300.45,301.52,298.42,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.78,410.0,101063.23,0.0,13488.37,1.0,282.38,289.03,302.6,308.05,293.15,293.15,280.95,35140.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18939.56,0.0,1851.77,2275.33,0.0,3375.24,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.12,300.45,301.5,298.4,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,99553.77,0.0,13488.38,1.0,282.6,289.13,302.58,307.86,293.15,293.15,281.25,34866.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18266.93,0.0,1850.63,2275.33,0.0,3360.28,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.12,300.42,301.49,298.39,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,99193.63,0.0,13488.4,1.0,282.64,289.15,302.58,307.87,293.15,293.15,281.25,34674.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18345.1,0.0,1849.83,2275.33,0.0,3331.65,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.13,300.38,301.49,298.38,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,100509.93,0.0,13488.43,1.0,282.41,289.04,302.59,308.04,293.15,293.15,280.95,35059.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18979.68,0.0,1851.44,2275.33,0.0,3309.73,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,307.15,300.32,301.49,298.37,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.76,410.0,96923.98,0.0,13488.46,1.0,282.91,289.26,302.56,307.72,293.15,293.15,281.55,34248.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17783.92,0.0,1848.05,2275.33,0.0,3193.41,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.18,300.24,301.48,298.34,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,98760.4,0.0,13488.49,1.0,282.59,289.07,302.56,307.81,293.15,293.15,281.25,35184.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18124.81,0.0,1851.96,2275.33,0.0,3164.0,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.21,300.16,301.49,298.34,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,98099.13,0.0,13488.52,1.0,282.64,289.09,302.58,307.86,293.15,293.15,281.25,34913.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18224.15,0.0,1850.82,2275.33,0.0,3066.24,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.19,291.15,307.24,300.07,301.49,298.32,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,96257.65,0.0,13488.55,1.0,282.86,289.17,302.56,307.66,293.15,293.15,281.55,34713.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17540.23,0.0,1849.99,2275.33,0.0,2953.03,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.26,299.98,301.48,298.3,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.73,410.0,95613.55,0.0,13488.58,1.0,282.89,289.17,302.56,307.66,293.15,293.15,281.55,34631.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17574.48,0.0,1849.65,2275.33,0.0,2849.53,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.27,299.89,301.48,298.29,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.73,410.0,93635.39,0.0,13488.59,1.0,283.12,289.25,302.55,307.49,293.15,293.15,281.85,34474.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16958.94,0.0,1849.0,2275.33,0.0,2729.3,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,297.92,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.25,299.81,301.46,298.27,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.74,410.0,96657.85,0.0,13488.55,1.0,282.63,288.99,302.59,307.8,293.15,293.15,281.25,35459.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17991.5,0.0,1853.11,2275.33,0.0,2716.14,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.22,299.73,301.44,298.26,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.74,410.0,94205.25,0.0,13488.53,1.0,282.94,289.14,302.59,307.68,293.15,293.15,281.55,34777.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17557.89,0.0,1850.26,2275.33,0.0,2587.7,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,299.67,301.4,298.24,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,94214.57,0.0,13488.5,1.0,282.89,289.09,302.59,307.66,293.15,293.15,281.55,35130.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17424.56,0.0,1851.73,2275.33,0.0,2541.73,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.07,299.62,301.36,298.22,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,92476.81,0.0,13488.47,1.0,283.11,289.18,302.56,307.47,293.15,293.15,281.85,35003.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16799.8,0.0,1851.2,2275.33,0.0,2466.97,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.98,299.58,301.32,298.2,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,91999.21,0.0,13488.44,1.0,283.15,289.19,302.57,307.47,293.15,293.15,281.85,34949.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16859.62,0.0,1850.98,2275.33,0.0,2421.67,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,297.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.9,299.56,301.28,298.18,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.77,410.0,93409.29,0.0,13488.41,1.0,282.93,289.09,302.59,307.66,293.15,293.15,281.55,35168.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17435.97,0.0,1851.89,2275.33,0.0,2456.72,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,306.82,299.53,301.24,298.16,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.78,410.0,89897.63,0.0,13488.37,1.0,283.42,289.32,302.52,307.29,293.15,293.15,282.15,34442.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16379.63,0.0,1848.86,2275.33,0.0,2381.1,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.73,299.52,301.2,298.15,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.79,410.0,91359.16,0.0,13488.33,1.0,283.2,289.22,302.53,307.47,293.15,293.15,281.85,34649.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16925.35,0.0,1849.73,2275.33,0.0,2416.25,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.65,299.5,301.15,298.12,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.8,410.0,91556.96,0.0,13488.3,1.0,283.16,289.18,302.52,307.44,293.15,293.15,281.85,34870.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16813.56,0.0,1850.65,2275.33,0.0,2432.41,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.57,299.49,301.11,298.1,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.8,410.0,89971.09,0.0,13488.26,1.0,283.38,289.27,302.47,307.24,293.15,293.15,282.15,34606.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16239.92,0.0,1849.55,2275.33,0.0,2404.91,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.48,299.48,301.06,298.08,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.81,410.0,89618.64,0.0,13488.23,1.0,283.42,289.3,302.46,307.23,293.15,293.15,282.15,34406.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16310.11,0.0,1848.71,2275.33,0.0,2393.13,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.4,299.46,301.02,298.06,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,91026.16,0.0,13488.2,1.0,283.19,289.19,302.48,307.4,293.15,293.15,281.85,34738.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16840.49,0.0,1850.1,2275.33,0.0,2425.5,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.32,299.44,300.97,298.03,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,91158.63,0.0,13488.17,1.0,283.15,289.15,302.46,307.36,293.15,293.15,281.85,35099.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16715.61,0.0,1851.6,2275.33,0.0,2442.64,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.23,299.42,300.93,298.01,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,89493.7,0.0,13488.15,1.0,283.37,289.24,302.4,307.14,293.15,293.15,282.15,34976.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16127.41,0.0,1851.09,2275.33,0.0,2417.51,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,300.89,297.99,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,89039.57,0.0,13488.14,1.0,283.41,289.26,302.37,307.11,293.15,293.15,282.15,34935.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16171.12,0.0,1850.92,2275.33,0.0,2409.53,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.05,291.15,306.07,299.34,300.85,297.97,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,90401.66,0.0,13488.13,1.0,283.19,289.15,302.38,307.28,293.15,293.15,281.85,35193.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16689.37,0.0,1852.0,2275.33,0.0,2453.69,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.98,299.28,300.8,297.95,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,86754.83,0.0,13488.12,1.0,283.68,289.37,302.27,306.88,293.15,293.15,282.45,34549.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15673.31,0.0,1849.31,2275.33,0.0,2384.78,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.9,299.21,300.76,297.93,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,88014.88,0.0,13488.1,1.0,283.45,289.25,302.23,306.99,293.15,293.15,282.15,34903.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16119.41,0.0,1850.79,2275.33,0.0,2434.45,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,305.82,299.13,300.72,297.91,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,87951.1,0.0,13488.09,1.0,283.41,289.2,302.15,306.88,293.15,293.15,282.15,35351.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15937.29,0.0,1852.66,2275.33,0.0,2466.37,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,305.73,299.05,300.68,297.9,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,85523.53,0.0,13488.07,1.0,283.72,289.35,302.07,306.69,293.15,293.15,282.45,34563.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15566.4,0.0,1849.36,2275.33,0.0,2418.84,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,305.65,298.96,300.63,297.86,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.85,410.0,85481.71,0.0,13488.05,1.0,283.66,289.28,301.95,306.5,293.15,293.15,282.45,35194.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15325.99,0.0,1852.0,2275.33,0.0,2456.94,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.97,2.66,291.17,291.15,305.57,298.87,300.59,297.85,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,83549.2,0.0,13488.03,1.0,283.89,289.37,301.86,306.28,293.15,293.15,282.75,34952.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14811.19,0.0,1850.99,2275.33,0.0,2438.2,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.95,2.66,291.17,291.15,305.48,298.79,300.54,297.83,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,82931.27,0.0,13488.01,1.0,283.93,289.37,301.77,306.18,293.15,293.15,282.75,34909.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14803.44,0.0,1850.81,2275.33,0.0,2438.41,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.07,1.0,0.93,2.66,291.06,291.15,305.4,298.7,300.51,297.81,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,84171.33,0.0,13487.99,1.0,283.7,289.26,301.74,306.3,293.15,293.15,282.45,35185.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15212.04,0.0,1851.96,2275.33,0.0,2489.1,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.23,1.0,0.91,2.66,291.23,291.15,305.32,298.63,300.46,297.79,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,80504.67,0.0,13487.97,1.0,284.19,289.48,301.61,305.88,293.15,293.15,283.05,34550.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14338.5,0.0,1849.31,2275.33,0.0,2408.54,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.13,1.0,0.89,2.66,291.13,291.15,305.23,298.57,300.42,297.77,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,81900.7,0.0,13487.95,1.0,283.97,289.36,301.59,306.0,293.15,293.15,282.75,34897.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14727.89,0.0,1850.76,2275.33,0.0,2455.21,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.08,1.0,0.86,2.66,291.08,291.15,305.15,298.52,300.37,297.74,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,81843.56,0.0,13487.94,1.0,283.93,289.31,301.54,305.92,293.15,293.15,282.75,35284.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14585.36,0.0,1852.38,2275.33,0.0,2478.44,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.7,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,305.01,298.51,297.0,296.97,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,404.17,77.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.19,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,304.76,298.54,297.0,296.97,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.69,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.44,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,304.43,298.62,297.0,296.97,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.77,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.58,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,304.04,298.7,297.0,296.97,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.69,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.65,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,303.6,298.79,297.0,296.97,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.42,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.7,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,303.15,298.87,297.0,296.97,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.1,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.73,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,302.7,298.93,297.0,296.97,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.79,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.74,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,302.26,298.97,297.0,296.97,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.51,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.76,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,301.87,298.99,297.0,296.97,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.27,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.77,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,301.54,298.99,297.0,296.97,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.06,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.78,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,301.29,298.97,297.01,296.97,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.6,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.78,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,301.15,298.94,297.01,296.97,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.99,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,301.09,298.88,297.01,296.97,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.59,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.42,303.15,301.06,298.78,297.0,296.97,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.54,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.8,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.06,298.65,297.01,296.97,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.63,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.81,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.43,303.15,301.08,298.5,297.0,296.97,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.15,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.81,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.43,303.15,301.11,298.34,297.0,296.97,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.75,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.82,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.15,298.17,297.0,296.96,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.33,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.82,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.19,298.0,297.0,296.96,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.6,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.82,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.22,297.84,297.0,296.96,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.52,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.24,297.69,297.0,296.96,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.45,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.24,297.57,297.0,296.96,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.38,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.83,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.21,297.49,297.0,296.96,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.42,303.15,301.15,297.45,297.0,296.96,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,301.07,297.44,297.0,296.96,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,300.98,297.43,297.0,296.96,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,300.9,297.41,297.0,296.96,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,300.82,297.4,297.0,296.96,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.15,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,300.73,297.38,297.0,296.96,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.13,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,300.65,297.37,297.0,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.76,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.84,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,300.57,297.35,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,300.48,297.33,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,300.4,297.32,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,300.32,297.3,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
