time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17445300.0,299.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,300.23,297.28,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,300.15,297.27,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,300.06,297.25,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.06,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,299.97,297.22,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,299.88,297.19,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.4,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.84,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.41,303.15,299.78,297.16,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.49,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.84,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,299.68,297.13,297.01,296.96,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.83,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.4,303.15,299.59,297.09,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.1,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.83,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.39,303.15,299.5,297.07,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.83,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.39,303.15,299.41,297.04,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.39,303.15,299.33,297.03,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.39,303.15,299.26,297.02,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.83,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.2,297.02,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.15,297.03,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.11,297.05,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.09,297.1,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.08,297.15,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,299.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.08,297.21,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,299.82,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.08,297.28,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.09,297.35,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.1,297.43,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.11,297.5,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.13,297.57,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.14,297.63,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.15,297.67,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,299.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.15,297.71,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,299.8,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.15,297.73,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,299.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.15,297.75,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,299.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.38,303.15,299.15,297.76,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,299.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.37,303.15,299.15,297.76,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,299.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.37,303.15,299.15,297.76,297.01,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,299.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.37,303.15,299.15,297.75,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,299.79,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.36,303.15,299.15,297.74,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,299.79,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.37,303.15,299.15,297.73,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.94,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,299.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.35,303.15,299.15,297.73,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,299.79,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.36,303.15,299.15,297.72,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,1.14,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,299.79,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.36,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.06,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,299.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,299.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,299.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,299.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,299.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,299.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,299.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,299.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,299.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,299.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,299.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.35,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,299.77,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.34,303.15,299.15,297.71,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,299.76,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,299.13,297.7,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,299.08,297.68,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.99,297.65,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.89,297.62,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.77,297.57,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.65,297.53,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.53,297.49,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,299.76,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.41,297.45,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,299.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.31,297.41,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,299.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.22,297.39,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,299.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.17,297.38,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,299.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.39,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,299.75,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.39,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.37,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.33,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.27,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.19,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.11,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,297.03,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.33,303.15,298.15,296.95,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
