time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17469900.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.33,303.15,298.15,296.87,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.15,296.81,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.12,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.15,296.76,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.15,296.74,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.14,296.75,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.13,296.78,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.1,296.84,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.08,296.92,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.05,297.0,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.02,297.09,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.73,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.01,297.18,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.74,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.0,297.26,297.02,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.74,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.01,297.33,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.74,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.03,297.37,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.74,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.08,297.4,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.74,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.15,297.39,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.74,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.25,297.38,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.75,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.37,297.39,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.75,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.32,303.15,298.51,297.42,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.31,303.15,298.67,297.46,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.76,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.31,303.15,298.84,297.52,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.77,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.31,303.15,299.02,297.59,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.11,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.77,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.31,303.15,299.22,297.66,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.78,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.3,303.15,299.41,297.73,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.79,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.3,303.15,299.6,297.81,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.81,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.3,303.15,299.79,297.87,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.84,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.31,303.15,299.98,297.93,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.27,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.87,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.31,303.15,300.15,297.98,297.03,296.97,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.05,0.0,0.0,0.0,283.93,289.31,301.85,304.63,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.34,297.15,293.15,0.0,0.0,295.61,1.0,0.92,0.53,299.55,297.15,293.15,0.0,0.0,295.61,1.0,0.96,0.56,299.43,297.15,293.15,0.0,0.0,295.61,1.0,0.93,0.41,299.45,297.15,293.15,0.0,0.0,295.61,1.0,0.94,0.56,299.12,297.15,293.15,0.0,0.0,295.61,1.0,0.86,2.66,295.61,291.15,300.32,298.02,300.14,299.42,295.6,1.0,1.0,0.8,0.8,0.2,0.8,5.69,4.57,1.12,3.28,0.82,0.82,0.0,297.8,410.0,45546.03,0.0,13479.57,1.0,284.73,293.54,302.98,305.88,293.15,293.15,283.15,13835.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.53,0.07,5.29,4.13,1.16,0.0,0.0,0.0,9507.24,0.0,79.97,2275.37,0.0,897.49,0.35,1.0,0.0,3.0,1.0,0.0
17478600.0,298.79,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,295.04,1.0,1.0,2.66,295.04,291.15,300.48,298.06,300.1,298.9,295.04,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.32,1.37,3.04,0.97,0.97,0.0,297.68,410.0,55251.61,0.0,13481.53,1.0,284.77,292.95,301.14,304.06,293.15,293.15,283.15,14360.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10233.57,0.0,160.23,2275.33,0.0,1541.69,0.44,1.0,0.0,3.0,1.0,0.0
17478900.0,298.55,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,300.65,298.1,300.09,298.65,294.41,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.6,2.8,1.0,1.0,0.0,297.58,410.0,66237.27,0.0,13483.13,1.0,284.7,292.4,301.2,304.65,293.15,293.15,283.15,16683.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11536.18,0.0,326.78,2275.33,0.0,1899.41,0.56,1.0,0.0,3.0,1.0,0.0
17479200.0,298.39,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,300.82,298.14,300.07,298.49,293.84,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.86,1.83,2.58,1.0,1.0,0.0,297.49,410.0,75106.79,0.0,13484.4,1.0,284.63,291.9,301.21,305.13,293.15,293.15,283.15,19610.19,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.48,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12724.36,0.0,563.32,2275.33,0.0,2245.55,0.67,1.0,0.0,3.0,1.0,0.0
17479500.0,298.27,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,300.98,298.17,300.04,298.35,293.31,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.65,2.04,2.37,1.0,1.0,0.0,297.42,410.0,82352.02,0.0,13485.38,1.0,284.57,291.45,301.22,305.53,293.15,293.15,283.15,22903.18,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13819.47,0.0,876.26,2275.33,0.0,2487.84,0.78,1.0,0.0,3.0,1.0,0.0
17479800.0,298.17,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,301.15,298.21,300.01,298.24,292.86,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.46,2.23,2.18,1.0,1.0,0.0,297.34,410.0,87463.14,0.0,13486.14,1.0,284.51,291.05,301.24,305.83,293.15,293.15,283.15,26077.07,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.2,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14680.64,0.0,1218.59,2275.33,0.0,2648.94,0.87,1.0,0.0,3.0,1.0,0.0
17480100.0,298.08,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.45,291.15,301.32,298.24,299.98,298.14,292.45,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.28,2.41,2.0,1.0,1.0,0.0,297.27,410.0,91426.9,0.0,13486.71,1.0,284.46,290.69,301.26,306.06,293.15,293.15,283.15,29346.0,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.52,4.22,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15424.28,0.0,1608.46,2275.33,0.0,2754.8,0.96,1.0,0.0,3.0,1.0,0.0
17480400.0,298.0,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,301.48,298.27,299.94,298.06,292.19,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.13,2.57,1.84,1.0,1.0,0.0,297.21,410.0,92515.6,0.0,13487.16,1.0,284.43,290.45,301.27,306.18,293.15,293.15,283.15,31122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15680.61,0.0,1835.04,2275.33,0.0,2810.86,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,297.94,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,301.65,298.3,299.91,297.99,291.83,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,1.0,1.0,0.0,297.16,410.0,95425.09,0.0,13487.51,1.0,283.82,290.05,301.32,306.45,293.15,293.15,282.45,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16525.58,0.0,1835.04,2275.33,0.0,2876.39,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,297.86,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,301.82,298.32,299.88,297.9,291.45,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,1.0,1.0,0.0,297.11,410.0,98274.87,0.0,13487.77,1.0,283.22,289.62,301.33,306.59,293.15,293.15,281.85,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17103.32,0.0,1835.04,2275.33,0.0,2941.84,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,297.78,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,301.98,298.35,299.84,297.81,290.99,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,0.97,0.97,0.0,297.06,410.0,102277.95,0.0,13487.97,1.0,282.42,289.11,301.37,306.9,293.15,293.15,280.95,31774.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18417.82,0.0,1837.75,2275.33,0.0,3018.43,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,297.69,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.62,1.0,1.0,2.66,290.62,291.15,302.15,298.38,299.8,297.72,290.62,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.38,0.92,0.92,0.0,297.02,410.0,104672.25,0.0,13488.13,1.0,281.81,288.68,301.38,307.02,293.15,293.15,280.35,33851.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19099.96,0.0,1846.39,2275.33,0.0,3069.28,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,297.64,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,290.6,1.0,0.98,2.66,290.6,291.15,302.3,298.39,299.77,297.66,290.6,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.3,0.88,0.88,0.0,296.99,410.0,101452.48,0.0,13488.24,1.0,282.01,288.68,301.36,306.72,293.15,293.15,280.65,35725.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18101.77,0.0,1854.22,2275.33,0.0,3000.72,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,297.67,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.78,1.0,0.96,2.66,290.78,291.15,302.42,298.41,299.78,297.68,290.78,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,0.88,0.88,0.0,296.96,410.0,96184.7,0.0,13488.33,1.0,282.59,288.93,301.38,306.48,293.15,293.15,281.25,35906.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17052.97,0.0,1854.98,2275.33,0.0,2871.81,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.05,1.0,0.94,2.66,291.05,291.15,302.52,298.42,299.79,297.71,291.06,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,0.9,0.9,0.0,296.93,410.0,90042.91,0.0,13488.4,1.0,283.36,289.27,301.38,306.1,293.15,293.15,282.15,35173.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15614.99,0.0,1851.91,2275.33,0.0,2723.98,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.06,1.0,0.94,2.66,291.06,291.15,302.59,298.42,299.79,297.74,291.06,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.89,0.89,0.0,296.91,410.0,89158.84,0.0,13488.45,1.0,283.41,289.28,301.43,306.2,293.15,293.15,282.15,35131.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15698.78,0.0,1851.74,2275.33,0.0,2694.6,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.93,2.66,291.1,291.15,302.66,298.43,299.78,297.75,291.11,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.9,0.9,0.0,296.89,410.0,87187.73,0.0,13488.49,1.0,283.63,289.35,301.41,306.0,293.15,293.15,282.45,35177.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15143.56,0.0,1851.93,2275.33,0.0,2651.0,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.93,2.66,291.12,291.15,302.71,298.44,299.78,297.77,291.12,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,86513.23,0.0,13488.52,1.0,283.68,289.37,301.45,306.07,293.15,293.15,282.45,34949.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15240.72,0.0,1850.98,2275.33,0.0,2618.92,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.92,2.66,291.18,291.15,302.76,298.45,299.77,297.77,291.18,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,0.9,0.9,0.0,296.85,410.0,84750.58,0.0,13488.54,1.0,283.9,289.45,301.43,305.89,293.15,293.15,282.75,34753.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14744.77,0.0,1850.16,2275.33,0.0,2576.55,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.92,2.66,291.19,291.15,302.82,298.47,299.77,297.78,291.19,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,0.9,0.9,0.0,296.83,410.0,84282.33,0.0,13488.57,1.0,283.94,289.47,301.45,305.91,293.15,293.15,282.75,34610.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14810.49,0.0,1849.56,2275.33,0.0,2547.5,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.91,2.66,291.1,291.15,302.88,298.5,299.77,297.78,291.09,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,0.89,0.89,0.0,296.82,410.0,85654.52,0.0,13488.58,1.0,283.71,289.36,301.51,306.11,293.15,293.15,282.45,34985.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15277.36,0.0,1851.13,2275.33,0.0,2565.85,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.91,2.66,291.07,291.15,302.95,298.54,299.78,297.79,291.07,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.89,0.89,0.0,296.81,410.0,85839.52,0.0,13488.6,1.0,283.67,289.32,301.55,306.14,293.15,293.15,282.45,35338.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15201.62,0.0,1852.6,2275.33,0.0,2566.48,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.22,1.0,0.91,2.66,291.22,291.15,303.04,298.59,299.81,297.81,291.21,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.91,0.91,0.0,296.8,410.0,83775.09,0.0,13488.61,1.0,283.99,289.5,301.6,306.09,293.15,293.15,282.75,34347.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14981.42,0.0,1848.46,2275.33,0.0,2479.4,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.19,1.0,0.9,2.66,291.19,291.15,303.15,298.65,299.83,297.81,291.19,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.9,0.9,0.0,296.79,410.0,84231.72,0.0,13488.61,1.0,283.94,289.47,301.63,306.08,293.15,293.15,282.75,34596.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.24,0.0,1849.5,2275.33,0.0,2484.83,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.13,1.0,0.9,2.66,291.13,291.15,303.29,298.73,299.88,297.82,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.9,0.9,0.0,296.78,410.0,85909.47,0.0,13488.62,1.0,283.72,289.38,301.75,306.36,293.15,293.15,282.45,34794.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15436.64,0.0,1850.33,2275.33,0.0,2491.47,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,0.9,2.66,291.13,291.15,303.45,298.84,299.92,297.82,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0.0,296.77,410.0,86444.48,0.0,13488.65,1.0,283.69,289.37,301.85,306.46,293.15,293.15,282.45,34872.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15444.58,0.0,1850.66,2275.33,0.0,2479.58,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.07,1.0,0.89,2.66,291.07,291.15,303.63,298.96,299.98,297.82,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.89,0.89,0.0,296.75,410.0,88382.48,0.0,13488.69,1.0,283.46,289.28,301.99,306.75,293.15,293.15,282.15,34999.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16030.79,0.0,1851.19,2275.33,0.0,2486.58,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.89,2.66,291.07,291.15,303.82,299.09,300.04,297.82,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.89,0.89,0.0,296.74,410.0,88968.86,0.0,13488.72,1.0,283.42,289.27,302.1,306.85,293.15,293.15,282.15,35216.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16046.61,0.0,1852.09,2275.33,0.0,2466.1,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.88,2.66,291.19,291.15,304.01,299.23,300.1,297.83,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,296.73,410.0,87856.3,0.0,13488.76,1.0,283.65,289.4,302.21,306.83,293.15,293.15,282.45,34758.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15666.01,0.0,1850.18,2275.33,0.0,2402.78,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,297.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.88,2.66,291.26,291.15,304.21,299.37,300.17,297.84,291.26,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.91,0.91,0.0,296.72,410.0,88045.57,0.0,13488.8,1.0,283.69,289.47,302.35,307.01,293.15,293.15,282.45,34242.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15896.94,0.0,1848.03,2275.33,0.0,2358.24,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.87,2.66,291.15,291.15,304.41,299.51,300.23,297.83,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.7,410.0,90595.87,0.0,13488.83,1.0,283.39,289.32,302.49,307.27,293.15,293.15,282.15,34860.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16332.34,0.0,1850.61,2275.33,0.0,2391.44,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.21,1.0,0.86,2.66,291.21,291.15,304.59,299.64,300.3,297.84,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.91,0.91,0.0,296.7,410.0,90704.82,0.0,13488.85,1.0,283.43,289.38,302.59,307.41,293.15,293.15,282.15,34464.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16540.35,0.0,1848.95,2275.33,0.0,2393.21,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.85,2.66,291.17,291.15,304.77,299.75,300.36,297.84,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,296.69,410.0,92602.28,0.0,13488.87,1.0,283.21,289.31,302.63,307.63,293.15,293.15,281.85,34494.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17170.02,0.0,1849.08,2275.33,0.0,2524.06,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.84,2.66,291.15,291.15,304.92,299.84,300.4,297.83,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.69,410.0,93196.62,0.0,13488.88,1.0,283.16,289.28,302.6,307.56,293.15,293.15,281.85,34789.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17056.2,0.0,1850.31,2275.33,0.0,2628.98,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,297.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.09,1.0,0.83,2.66,291.09,291.15,305.05,299.91,300.44,297.83,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.89,0.89,0.0,296.68,410.0,94863.82,0.0,13488.88,1.0,282.94,289.2,302.62,307.75,293.15,293.15,281.55,35082.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17674.85,0.0,1851.53,2275.33,0.0,2725.06,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,297.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.82,2.66,291.08,291.15,305.15,299.95,300.46,297.82,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.68,410.0,95203.07,0.0,13488.88,1.0,282.91,289.17,302.61,307.73,293.15,293.15,281.55,35355.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17587.2,0.0,1852.67,2275.33,0.0,2781.93,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.23,1.0,0.81,2.66,291.23,291.15,305.23,299.98,300.5,297.83,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.68,410.0,93184.45,0.0,13488.89,1.0,283.22,289.35,302.61,307.64,293.15,293.15,281.85,34331.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17248.48,0.0,1848.4,2275.33,0.0,2753.14,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.8,2.66,291.19,291.15,305.32,299.99,300.51,297.82,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.67,410.0,93578.87,0.0,13488.9,1.0,283.17,289.31,302.58,307.57,293.15,293.15,281.85,34591.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17108.58,0.0,1849.48,2275.33,0.0,2789.62,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.12,1.0,0.78,2.66,291.12,291.15,305.4,300.01,300.53,297.81,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.75,0.9,0.9,0.0,296.67,410.0,95089.87,0.0,13488.92,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,34871.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17706.0,0.0,1850.65,2275.33,0.0,2831.32,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.09,1.0,0.77,2.66,291.09,291.15,305.48,300.03,300.55,297.8,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.66,410.0,95352.46,0.0,13488.94,1.0,282.91,289.18,302.6,307.73,293.15,293.15,281.55,35125.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17609.69,0.0,1851.71,2275.33,0.0,2857.3,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.75,2.66,291.18,291.15,305.57,300.04,300.58,297.79,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.65,410.0,93849.41,0.0,13488.96,1.0,283.13,289.28,302.58,307.55,293.15,293.15,281.85,34841.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17014.84,0.0,1850.52,2275.33,0.0,2845.01,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.2,1.0,0.73,2.66,291.2,291.15,305.65,300.05,300.6,297.79,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.65,410.0,93595.86,0.0,13488.99,1.0,283.17,289.31,302.58,307.56,293.15,293.15,281.85,34586.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17110.1,0.0,1849.46,2275.33,0.0,2845.36,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.71,2.66,291.13,291.15,305.73,300.06,300.63,297.78,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.64,410.0,95121.61,0.0,13489.01,1.0,282.95,289.21,302.61,307.75,293.15,293.15,281.55,34832.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17710.53,0.0,1850.49,2275.33,0.0,2882.01,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.11,1.0,0.69,2.66,291.11,291.15,305.82,300.08,300.65,297.78,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.9,0.9,0.0,296.64,410.0,95401.84,0.0,13489.03,1.0,282.91,289.18,302.6,307.74,293.15,293.15,281.55,35046.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17617.63,0.0,1851.38,2275.33,0.0,2904.59,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.19,1.0,0.67,2.66,291.19,291.15,305.9,300.09,300.68,297.78,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.63,410.0,93920.46,0.0,13489.05,1.0,283.13,289.28,302.58,307.55,293.15,293.15,281.85,34723.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17026.61,0.0,1850.03,2275.33,0.0,2891.21,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.22,1.0,0.65,2.66,291.22,291.15,305.98,300.1,300.71,297.78,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.63,410.0,93693.68,0.0,13489.06,1.0,283.17,289.31,302.58,307.57,293.15,293.15,281.85,34427.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17126.55,0.0,1848.8,2275.33,0.0,2892.03,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.63,2.66,291.14,291.15,306.07,300.11,300.74,297.78,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.63,410.0,95254.11,0.0,13489.07,1.0,282.95,289.22,302.61,307.76,293.15,293.15,281.55,34613.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17733.67,0.0,1849.57,2275.33,0.0,2930.45,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.61,2.66,291.13,291.15,306.15,300.13,300.77,297.78,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.62,410.0,95574.51,0.0,13489.08,1.0,282.91,289.19,302.6,307.74,293.15,293.15,281.55,34759.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17647.99,0.0,1850.18,2275.33,0.0,2956.98,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.42,297.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.01,297.15,293.15,0.0,0.0,291.2,0.99,0.58,2.62,291.2,291.15,306.24,300.15,300.79,297.77,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,299.12,410.0,93998.44,0.0,13477.88,1.0,283.13,289.28,302.57,307.53,293.15,293.15,281.85,34677.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17025.28,0.0,1849.84,2275.33,0.0,2947.66,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,297.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.04,297.15,293.15,0.0,0.0,291.23,0.97,0.56,2.53,291.23,291.15,306.33,300.17,300.82,297.77,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.91,0.91,0.0,304.75,410.0,93728.27,0.0,13452.56,1.0,283.17,289.32,302.58,307.57,293.15,293.15,281.85,34367.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17133.57,0.0,1848.55,2275.33,0.0,2954.74,1.0,1.0,0.0,3.0,1.0,0.0
