time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17493300.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.45,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.06,297.15,293.15,0.0,0.0,291.15,0.95,0.55,2.46,291.15,291.15,306.42,300.19,300.85,297.76,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.9,0.9,0.0,309.34,410.0,95265.02,0.0,13431.72,1.0,282.95,289.22,302.61,307.76,293.15,293.15,281.55,34556.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17737.01,0.0,1849.34,2275.33,0.0,2999.43,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.06,297.15,293.15,0.0,0.0,291.11,0.93,0.53,2.4,291.11,291.15,306.52,300.21,300.87,297.73,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.9,0.9,0.0,313.8,410.0,95536.81,0.0,13411.34,1.0,282.89,289.17,302.58,307.68,293.15,293.15,281.55,35078.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17572.71,0.0,1851.51,2275.33,0.0,3034.71,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.09,297.15,293.15,0.0,0.0,291.21,0.92,0.52,2.35,291.21,291.15,306.62,300.23,300.91,297.74,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.64,0.74,0.91,0.91,0.0,317.03,410.0,94020.93,0.0,13396.46,1.0,283.13,289.29,302.58,307.56,293.15,293.15,281.85,34614.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17044.59,0.0,1849.58,2275.33,0.0,3031.3,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.68,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.61,297.93,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.56,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.48,297.7,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.02,0.91,0.51,2.31,291.02,291.15,306.71,300.26,300.94,297.73,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.89,0.89,0.0,319.59,410.0,97417.7,0.0,13384.59,1.0,282.64,289.05,302.61,307.86,293.15,293.15,281.25,35521.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18126.56,0.0,1853.37,2275.33,0.0,3118.3,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.5,2.28,291.17,291.15,306.8,300.29,300.98,297.74,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.63,0.74,0.9,0.9,0.0,321.92,410.0,95378.95,0.0,13373.8,1.0,282.95,289.23,302.61,307.76,293.15,293.15,281.55,34630.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17753.23,0.0,1849.64,2275.33,0.0,3097.51,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.5,2.26,291.15,291.15,306.89,300.32,301.02,297.74,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.9,0.9,0.0,323.29,410.0,95794.07,0.0,13367.41,1.0,282.91,289.21,302.61,307.76,293.15,293.15,281.55,34684.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17684.7,0.0,1849.87,2275.33,0.0,3139.72,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.24,0.89,0.49,2.23,291.24,291.15,306.97,300.35,301.04,297.73,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.91,0.91,0.0,325.03,410.0,94333.09,0.0,13359.29,1.0,283.13,289.31,302.58,307.55,293.15,293.15,281.85,34499.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17079.43,0.0,1849.1,2275.33,0.0,3148.92,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,297.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.05,0.89,0.49,2.22,291.05,291.15,307.04,300.38,301.06,297.73,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.62,0.74,0.89,0.89,0.0,326.02,410.0,97812.16,0.0,13354.65,1.0,282.64,289.08,302.61,307.88,293.15,293.15,281.25,35252.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18194.17,0.0,1852.24,2275.33,0.0,3241.42,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.49,2.2,291.14,291.15,307.1,300.41,301.08,297.72,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,327.52,410.0,96362.66,0.0,13347.6,1.0,282.86,289.18,302.59,307.69,293.15,293.15,281.55,35050.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17569.44,0.0,1851.4,2275.33,0.0,3255.58,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.18,291.17,291.15,307.15,300.45,301.1,297.72,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,328.82,410.0,96192.41,0.0,13341.49,1.0,282.9,289.22,302.59,307.71,293.15,293.15,281.55,34845.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17679.78,0.0,1850.54,2275.33,0.0,3283.95,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.88,0.48,2.17,291.11,291.15,307.18,300.48,301.12,297.72,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.74,0.9,0.9,0.0,329.62,410.0,97870.98,0.0,13337.71,1.0,282.68,289.13,302.62,307.93,293.15,293.15,281.25,34856.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18356.76,0.0,1850.59,2275.33,0.0,3341.66,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.08,0.87,0.48,2.15,291.08,291.15,307.21,300.5,301.12,297.7,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.74,0.89,0.89,0.0,331.11,410.0,98146.45,0.0,13330.68,1.0,282.64,289.1,302.6,307.89,293.15,293.15,281.25,35169.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18243.32,0.0,1851.89,2275.33,0.0,3377.56,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.13,291.16,291.15,307.22,300.51,301.12,297.69,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.74,0.9,0.9,0.0,332.63,410.0,96646.47,0.0,13323.51,1.0,282.86,289.2,302.58,307.7,293.15,293.15,281.55,34929.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17612.33,0.0,1850.89,2275.33,0.0,3372.22,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.47,2.11,291.18,291.15,307.22,300.51,301.12,297.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.6,0.74,0.9,0.9,0.0,333.97,410.0,96368.91,0.0,13317.13,1.0,282.9,289.23,302.58,307.72,293.15,293.15,281.55,34735.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17704.55,0.0,1850.08,2275.33,0.0,3368.69,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.46,2.09,291.1,291.15,307.22,300.51,301.12,297.69,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,335.19,410.0,97829.38,0.0,13311.35,1.0,282.68,289.13,302.6,307.9,293.15,293.15,281.25,35079.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18326.88,0.0,1851.52,2275.33,0.0,3387.26,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,297.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.66,297.98,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.7,297.52,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.3,0.85,0.46,2.08,291.3,291.15,307.21,300.5,301.12,297.7,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,336.17,410.0,94480.02,0.0,13306.67,1.0,283.18,289.37,302.57,307.6,293.15,293.15,281.85,34169.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17242.32,0.0,1847.72,2275.33,0.0,3325.42,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,307.2,300.49,301.11,297.68,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,336.79,410.0,96577.46,0.0,13303.75,1.0,282.86,289.19,302.58,307.7,293.15,293.15,281.55,34939.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17599.95,0.0,1850.94,2275.33,0.0,3359.46,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.05,291.17,291.15,307.19,300.48,301.1,297.68,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.59,0.75,0.9,0.9,0.0,337.92,410.0,96220.93,0.0,13298.32,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,34806.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17678.26,0.0,1850.38,2275.33,0.0,3336.15,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.52,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.25,0.85,0.45,2.04,291.26,291.15,307.17,300.47,301.1,297.68,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,339.05,410.0,94572.48,0.0,13292.92,1.0,283.13,289.33,302.57,307.55,293.15,293.15,281.85,34529.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17110.23,0.0,1849.22,2275.33,0.0,3297.03,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.45,2.03,291.06,291.15,307.16,300.46,301.1,297.68,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,339.49,410.0,97917.81,0.0,13290.81,1.0,282.64,289.09,302.6,307.88,293.15,293.15,281.25,35319.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18204.14,0.0,1852.52,2275.33,0.0,3340.14,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.45,2.02,291.2,291.15,307.15,300.45,301.1,297.69,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,340.16,410.0,95820.6,0.0,13287.6,1.0,282.95,289.26,302.6,307.78,293.15,293.15,281.55,34394.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17819.83,0.0,1848.66,2275.33,0.0,3286.65,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.01,291.16,291.15,307.15,300.45,301.09,297.67,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,341.0,410.0,96114.87,0.0,13283.6,1.0,282.9,289.21,302.58,307.7,293.15,293.15,281.55,34785.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17663.5,0.0,1850.29,2275.33,0.0,3295.88,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.25,0.84,0.44,2.01,291.25,291.15,307.15,300.45,301.11,297.69,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,341.11,410.0,94558.66,0.0,13283.07,1.0,283.13,289.32,302.57,307.56,293.15,293.15,281.85,34485.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17109.79,0.0,1849.04,2275.33,0.0,3269.98,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.45,2.02,291.06,291.15,307.15,300.45,301.11,297.7,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,340.29,410.0,97987.68,0.0,13287.01,1.0,282.64,289.09,302.6,307.89,293.15,293.15,281.25,35226.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18218.02,0.0,1852.13,2275.33,0.0,3326.78,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.02,291.14,291.15,307.15,300.45,301.11,297.69,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.27,410.0,96461.56,0.0,13287.1,1.0,282.86,289.19,302.58,307.69,293.15,293.15,281.55,35042.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17580.4,0.0,1851.37,2275.33,0.0,3306.14,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.02,291.17,291.15,307.15,300.45,301.11,297.7,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.37,410.0,96187.96,0.0,13286.6,1.0,282.9,289.22,302.58,307.71,293.15,293.15,281.55,34881.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17673.71,0.0,1850.69,2275.33,0.0,3296.09,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.45,2.03,291.1,291.15,307.15,300.45,301.12,297.71,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,339.78,410.0,97795.02,0.0,13289.46,1.0,282.68,289.13,302.61,307.92,293.15,293.15,281.25,34937.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18338.84,0.0,1850.93,2275.33,0.0,3317.69,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.07,0.84,0.45,2.03,291.07,291.15,307.15,300.45,301.12,297.71,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,339.95,410.0,98016.89,0.0,13288.63,1.0,282.64,289.09,302.6,307.88,293.15,293.15,281.25,35302.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18217.62,0.0,1852.45,2275.33,0.0,3327.9,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.02,291.15,291.15,307.15,300.45,301.12,297.71,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.34,410.0,96493.16,0.0,13286.74,1.0,282.86,289.19,302.58,307.69,293.15,293.15,281.55,35101.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17584.73,0.0,1851.61,2275.33,0.0,3306.69,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.45,2.03,291.19,291.15,307.15,300.45,301.13,297.73,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,340.05,410.0,96257.4,0.0,13288.14,1.0,282.92,289.24,302.6,307.77,293.15,293.15,281.55,34562.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17753.87,0.0,1849.36,2275.33,0.0,3293.99,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.45,2.02,291.1,291.15,307.15,300.45,301.13,297.72,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,340.23,410.0,97809.1,0.0,13287.27,1.0,282.68,289.13,302.6,307.9,293.15,293.15,281.25,34995.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18325.35,0.0,1851.17,2275.33,0.0,3319.16,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.45,2.02,291.07,291.15,307.15,300.45,301.13,297.72,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,340.7,410.0,98026.4,0.0,13285.0,1.0,282.64,289.09,302.6,307.88,293.15,293.15,281.25,35339.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18218.67,0.0,1852.61,2275.33,0.0,3328.08,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.45,2.02,291.22,291.15,307.15,300.45,301.14,297.74,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.91,0.91,0.0,340.74,410.0,96001.13,0.0,13284.83,1.0,282.96,289.27,302.6,307.79,293.15,293.15,281.55,34344.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17849.78,0.0,1848.45,2275.33,0.0,3284.15,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.02,291.18,291.15,307.15,300.45,301.14,297.73,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.9,0.9,0.0,340.88,410.0,96341.95,0.0,13284.18,1.0,282.9,289.23,302.58,307.72,293.15,293.15,281.55,34666.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17700.83,0.0,1849.8,2275.33,0.0,3298.86,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.44,2.01,291.09,291.15,307.17,300.42,301.14,297.72,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.57,0.75,0.89,0.89,0.0,341.37,410.0,97699.67,0.0,13281.79,1.0,282.68,289.12,302.59,307.89,293.15,293.15,281.25,35056.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18302.85,0.0,1851.42,2275.33,0.0,3300.94,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.44,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.27,0.84,0.44,2.0,291.27,291.15,307.21,300.34,301.16,297.73,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.91,0.91,0.0,341.85,410.0,94084.51,0.0,13279.49,1.0,283.17,289.34,302.56,307.56,293.15,293.15,281.85,34269.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17172.61,0.0,1848.14,2275.33,0.0,3174.07,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.44,2.0,291.1,291.15,307.28,300.23,301.18,297.72,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.89,0.89,0.0,342.18,410.0,95744.37,0.0,13277.93,1.0,282.85,289.14,302.55,307.63,293.15,293.15,281.55,35306.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17451.93,0.0,1852.47,2275.33,0.0,3108.86,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.44,1.99,291.1,291.15,307.37,300.09,301.22,297.73,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.89,0.89,0.0,342.65,410.0,94860.65,0.0,13275.64,1.0,282.9,289.14,302.57,307.68,293.15,293.15,281.55,35160.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17512.32,0.0,1851.86,2275.33,0.0,2952.27,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.99,291.14,291.15,307.48,299.93,301.25,297.72,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.19,410.0,92732.09,0.0,13273.06,1.0,283.12,289.2,302.54,307.46,293.15,293.15,281.85,35149.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16824.02,0.0,1851.81,2275.33,0.0,2768.12,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.44,1.98,291.13,291.15,307.59,299.76,301.3,297.73,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.38,410.0,91795.55,0.0,13272.15,1.0,283.16,289.2,302.57,307.51,293.15,293.15,281.85,34929.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16883.44,0.0,1850.89,2275.33,0.0,2591.51,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.98,291.17,291.15,307.7,299.6,301.34,297.73,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.65,410.0,89676.27,0.0,13270.86,1.0,283.38,289.25,302.54,307.29,293.15,293.15,282.15,34831.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16237.65,0.0,1850.48,2275.33,0.0,2409.82,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.97,291.15,291.15,307.82,299.45,301.38,297.72,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,344.27,410.0,88804.92,0.0,13267.84,1.0,283.41,289.24,302.44,307.18,293.15,293.15,282.15,34869.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.44,0.0,1850.64,2275.33,0.0,2404.62,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.05,0.83,0.43,1.97,291.05,291.15,307.92,299.33,301.42,297.73,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.89,0.89,0.0,344.51,410.0,89868.98,0.0,13266.69,1.0,283.18,289.11,302.36,307.25,293.15,293.15,281.85,35213.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16605.55,0.0,1852.08,2275.33,0.0,2457.17,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.43,1.96,291.21,291.15,308.02,299.25,301.45,297.72,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.56,0.76,0.9,0.9,0.0,345.55,410.0,86320.52,0.0,13261.69,1.0,283.67,289.34,302.23,306.82,293.15,293.15,282.45,34611.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15596.37,0.0,1849.57,2275.33,0.0,2381.44,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.43,1.95,291.13,291.15,308.1,299.23,301.47,297.72,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,346.07,410.0,87668.58,0.0,13259.16,1.0,283.45,289.23,302.25,306.98,293.15,293.15,282.15,34903.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16078.4,0.0,1850.78,2275.33,0.0,2409.75,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.43,1.94,291.11,291.15,308.15,299.29,301.49,297.71,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,346.65,410.0,88031.48,0.0,13256.35,1.0,283.41,289.2,302.3,307.01,293.15,293.15,282.15,35079.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16029.05,0.0,1851.52,2275.33,0.0,2399.48,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.43,1.93,291.22,291.15,308.19,299.39,301.5,297.71,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,347.17,410.0,86908.03,0.0,13253.8,1.0,283.64,289.33,302.36,306.94,293.15,293.15,282.45,34599.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15623.58,0.0,1849.51,2275.33,0.0,2341.85,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.42,1.93,291.05,291.15,308.21,299.49,301.51,297.7,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,347.7,410.0,90476.4,0.0,13251.25,1.0,283.15,289.1,302.51,307.36,293.15,293.15,281.85,35337.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16635.24,0.0,1852.6,2275.33,0.0,2396.09,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.91,291.15,291.15,308.23,299.6,301.51,297.69,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,348.92,410.0,89282.23,0.0,13245.33,1.0,283.37,289.22,302.58,307.29,293.15,293.15,282.15,35014.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16195.34,0.0,1851.25,2275.33,0.0,2348.84,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.42,1.9,291.21,291.15,308.24,299.72,301.51,297.68,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.55,0.76,0.9,0.9,0.0,349.96,410.0,89420.41,0.0,13240.28,1.0,283.42,289.28,302.6,307.35,293.15,293.15,282.15,34638.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16356.52,0.0,1849.68,2275.33,0.0,2431.92,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.42,1.89,291.16,291.15,308.24,299.84,301.51,297.68,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,350.72,410.0,91369.52,0.0,13236.54,1.0,283.2,289.22,302.63,307.57,293.15,293.15,281.85,34694.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16983.63,0.0,1849.91,2275.33,0.0,2568.48,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.41,1.88,291.17,291.15,308.24,299.95,301.51,297.68,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,351.31,410.0,92108.62,0.0,13233.67,1.0,283.17,289.22,302.63,307.58,293.15,293.15,281.85,34639.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16963.97,0.0,1849.68,2275.33,0.0,2693.2,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.41,1.86,291.1,291.15,308.23,300.07,301.49,297.66,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.89,0.89,0.0,352.51,410.0,94043.41,0.0,13227.8,1.0,282.93,289.13,302.63,307.71,293.15,293.15,281.55,34964.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17553.47,0.0,1851.04,2275.33,0.0,2833.84,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.41,1.85,291.1,291.15,308.22,300.17,301.48,297.65,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.89,0.89,0.0,353.79,410.0,94684.16,0.0,13221.56,1.0,282.9,289.13,302.63,307.72,293.15,293.15,281.55,35104.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17517.01,0.0,1851.63,2275.33,0.0,2956.15,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.21,0.8,0.4,1.83,291.21,291.15,308.2,300.28,301.48,297.64,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,354.85,410.0,93597.03,0.0,13216.32,1.0,283.13,289.25,302.6,307.55,293.15,293.15,281.85,34634.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16989.72,0.0,1849.66,2275.33,0.0,3041.83,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.76,297.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.04,0.8,0.4,1.82,291.04,291.15,308.18,300.37,301.47,297.63,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.89,0.89,0.0,355.82,410.0,97278.56,0.0,13211.56,1.0,282.63,289.04,302.63,307.87,293.15,293.15,281.25,35416.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18114.58,0.0,1852.93,2275.33,0.0,3205.84,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.4,1.81,291.2,291.15,308.17,300.46,301.47,297.64,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,356.95,410.0,95535.95,0.0,13206.04,1.0,282.95,289.24,302.62,307.78,293.15,293.15,281.55,34375.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17788.34,0.0,1848.58,2275.33,0.0,3255.66,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.39,1.79,291.18,291.15,308.15,300.53,301.46,297.63,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,357.97,410.0,96152.41,0.0,13200.99,1.0,282.9,289.21,302.6,307.72,293.15,293.15,281.55,34613.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17682.04,0.0,1849.57,2275.33,0.0,3356.83,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.39,1.78,291.12,291.15,308.14,300.59,301.45,297.63,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,359.12,410.0,97892.01,0.0,13195.3,1.0,282.68,289.13,302.62,307.92,293.15,293.15,281.25,34826.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18350.54,0.0,1850.46,2275.33,0.0,3454.59,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.11,0.79,0.39,1.77,291.11,291.15,308.14,300.66,301.46,297.63,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,360.15,410.0,98418.95,0.0,13190.23,1.0,282.65,289.12,302.62,307.91,293.15,293.15,281.25,34959.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18296.67,0.0,1851.02,2275.33,0.0,3541.06,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.39,1.76,291.22,291.15,308.14,300.72,301.46,297.64,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.91,0.91,0.0,360.97,410.0,97206.66,0.0,13186.16,1.0,282.87,289.23,302.6,307.74,293.15,293.15,281.55,34515.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17713.1,0.0,1849.17,2275.33,0.0,3598.56,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.77,297.83,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.38,1.75,291.03,291.15,308.13,300.77,301.46,297.63,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.89,0.89,0.0,361.74,410.0,100744.88,0.0,13182.36,1.0,282.38,289.01,302.62,308.05,293.15,293.15,280.95,35336.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18894.46,0.0,1852.59,2275.33,0.0,3712.68,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.74,291.19,291.15,308.11,300.81,301.46,297.65,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.53,0.76,0.91,0.91,0.0,362.75,410.0,98838.63,0.0,13177.33,1.0,282.69,289.19,302.61,307.96,293.15,293.15,281.25,34384.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18504.86,0.0,1848.62,2275.33,0.0,3732.67,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.74,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.72,291.16,291.15,308.08,300.84,301.45,297.64,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,363.77,410.0,99266.31,0.0,13172.27,1.0,282.64,289.16,302.59,307.89,293.15,293.15,281.25,34743.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18366.0,0.0,1850.12,2275.33,0.0,3783.5,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.98,0.74,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.37,1.71,291.25,291.15,308.02,300.85,301.43,297.65,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.91,0.91,0.0,365.04,410.0,97698.16,0.0,13165.91,1.0,282.87,289.27,302.58,307.73,293.15,293.15,281.55,34471.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17769.53,0.0,1848.98,2275.33,0.0,3780.62,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.07,297.15,293.15,0.0,0.0,291.04,1.0,0.97,0.75,297.75,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,297.88,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.37,1.7,291.04,291.15,307.93,300.83,301.4,297.65,291.04,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.89,0.89,0.0,365.65,410.0,101010.7,0.0,13162.89,1.0,282.38,289.03,302.6,308.05,293.15,293.15,280.95,35307.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18927.09,0.0,1852.47,2275.33,0.0,3811.16,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.75,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.69,291.17,291.15,307.81,300.78,301.36,297.65,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.52,0.77,0.9,0.9,0.0,366.63,410.0,98776.38,0.0,13157.98,1.0,282.69,289.19,302.59,307.93,293.15,293.15,281.25,34490.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18478.89,0.0,1849.06,2275.33,0.0,3733.55,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.02,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.75,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.37,1.67,291.11,291.15,307.64,300.71,301.29,297.64,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.89,0.89,0.0,367.97,410.0,98767.57,0.0,13151.28,1.0,282.63,289.13,302.56,307.84,293.15,293.15,281.25,35123.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18263.06,0.0,1851.7,2275.33,0.0,3664.56,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.76,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,307.42,300.6,301.22,297.64,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,369.22,410.0,96785.05,0.0,13145.02,1.0,282.87,289.21,302.55,307.68,293.15,293.15,281.55,34935.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17616.05,0.0,1850.92,2275.33,0.0,3521.68,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.88,0.76,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.64,291.13,291.15,307.15,300.45,301.11,297.63,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.77,0.9,0.9,0.0,370.63,410.0,95923.8,0.0,13137.92,1.0,282.9,289.2,302.54,307.66,293.15,293.15,281.55,35059.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17609.31,0.0,1851.44,2275.33,0.0,3348.73,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,296.96,297.15,293.15,0.0,0.0,291.17,1.0,0.85,0.76,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.62,291.17,291.15,306.83,300.27,300.99,297.63,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.01,3.5,0.77,0.9,0.9,0.0,371.87,410.0,93717.99,0.0,13131.7,1.0,283.13,289.27,302.54,307.5,293.15,293.15,281.85,34936.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16970.36,0.0,1850.92,2275.33,0.0,3130.57,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,296.96,297.15,293.15,0.0,0.0,291.12,0.99,0.82,0.74,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.35,1.6,291.12,291.15,306.47,300.09,300.85,297.6,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.77,0.89,0.89,0.0,376.71,410.0,92669.76,0.0,13107.17,1.0,283.16,289.25,302.54,307.48,293.15,293.15,281.85,35170.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16942.23,0.0,1851.9,2275.33,0.0,2924.72,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,296.99,297.15,293.15,0.0,0.0,291.14,0.97,0.79,0.71,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.58,291.14,291.15,306.08,299.91,300.69,297.57,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.48,0.77,0.9,0.9,0.0,381.59,410.0,90330.98,0.0,13082.32,1.0,283.39,289.31,302.53,307.32,293.15,293.15,282.15,35174.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16325.22,0.0,1851.92,2275.33,0.0,2704.76,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.02,297.15,293.15,0.0,0.0,291.11,0.96,0.77,0.69,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.34,1.56,291.11,291.15,305.67,299.72,300.53,297.55,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.89,0.89,0.0,385.69,410.0,89256.11,0.0,13061.28,1.0,283.43,289.3,302.56,307.37,293.15,293.15,282.15,35138.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16364.04,0.0,1851.77,2275.33,0.0,2504.63,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.03,297.15,293.15,0.0,0.0,291.11,0.95,0.75,0.68,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.34,1.54,291.11,291.15,305.23,299.52,300.35,297.51,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.89,0.89,0.0,390.23,410.0,86935.44,0.0,13037.84,1.0,283.64,289.35,302.5,307.12,293.15,293.15,282.45,35347.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15703.71,0.0,1852.64,2275.33,0.0,2358.57,1.0,1.0,0.0,3.0,1.0,0.0
