time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17515800.0,297.05,297.15,293.15,0.0,0.0,291.07,0.93,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,291.07,0.72,0.33,1.51,291.07,291.15,304.78,299.32,300.16,297.48,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.89,0.89,0.0,394.59,410.0,85802.03,0.0,13015.19,1.0,283.69,289.34,302.35,306.98,293.15,293.15,282.45,35445.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15631.82,0.0,1853.05,2275.33,0.0,2379.48,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.07,297.15,293.15,0.0,0.0,291.14,0.92,0.71,0.65,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.12,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.49,291.14,291.15,304.31,299.11,299.98,297.46,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.9,0.9,0.0,398.74,410.0,82943.89,0.0,12993.48,1.0,283.99,289.46,302.14,306.64,293.15,293.15,282.75,34936.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15158.99,0.0,1850.92,2275.33,0.0,2355.67,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.07,297.15,293.15,0.0,0.0,291.18,0.91,0.7,0.63,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.12,297.15,293.15,0.0,0.0,291.18,0.71,0.32,1.47,291.18,291.15,303.84,298.9,299.79,297.43,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.77,0.9,0.9,0.0,402.76,410.0,80018.92,0.0,12972.35,1.0,284.3,289.55,301.9,306.19,293.15,293.15,283.15,34816.53,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14411.32,0.0,1850.42,2275.33,0.0,2345.96,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.08,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.62,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.89,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.89,297.12,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.44,291.17,291.15,303.36,298.69,299.6,297.4,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.77,0.9,0.9,0.0,406.38,410.0,78146.27,0.0,12953.18,1.0,284.29,289.56,301.69,305.9,293.15,293.15,283.15,33623.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14014.37,0.0,1716.49,2275.33,0.0,2371.67,0.98,1.0,0.0,3.0,1.0,0.0
17517000.0,297.08,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.61,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.9,297.12,297.15,293.15,0.0,0.0,291.16,0.69,0.31,1.42,291.16,291.15,302.88,298.47,299.41,297.37,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.77,0.9,0.9,0.0,409.93,410.0,76388.84,0.0,12927.22,1.0,284.29,289.56,301.47,305.58,293.15,293.15,283.15,32532.32,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13651.03,0.0,1600.83,2275.33,0.0,2374.85,0.95,1.0,0.0,3.0,1.0,0.0
17517300.0,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.6,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.9,297.11,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,302.41,298.25,299.23,297.35,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.38,1.99,3.39,0.77,0.9,0.9,0.0,410.25,410.0,74381.6,0.0,12740.49,1.0,284.29,289.56,301.25,305.25,293.15,293.15,283.15,31404.13,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13258.68,0.0,1476.74,2275.33,0.0,2377.03,0.93,1.0,0.0,3.0,1.0,0.0
17517600.0,297.08,297.15,293.15,0.0,0.0,291.13,0.88,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.13,0.99,0.93,0.88,297.11,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,301.95,298.03,299.04,297.32,291.13,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.98,3.36,0.77,0.9,0.9,0.0,410.17,410.0,72175.16,0.0,12509.77,1.0,284.29,289.56,301.03,304.92,293.15,293.15,283.15,30231.46,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12843.47,0.0,1344.56,2275.33,0.0,2375.71,0.9,1.0,0.0,3.0,1.0,0.0
17517900.0,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.92,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.18,0.98,0.91,0.86,297.1,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.38,291.18,291.15,301.47,297.82,298.86,297.31,291.18,1.0,0.99,0.42,0.42,0.58,0.42,5.31,1.98,3.34,0.78,0.9,0.9,0.0,410.15,410.0,69153.34,0.0,12347.05,1.0,284.29,289.63,300.81,304.54,293.15,293.15,283.15,27914.09,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12313.57,0.0,1139.14,2275.33,0.0,2340.9,0.85,1.0,0.0,3.0,1.0,0.0
17518200.0,297.08,297.15,293.15,0.0,0.0,291.13,0.87,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.13,0.98,0.89,0.84,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,300.96,297.61,298.66,297.29,291.13,1.0,0.98,0.42,0.42,0.58,0.42,5.29,1.97,3.31,0.78,0.9,0.9,0.0,410.15,410.0,68063.95,0.0,12202.15,1.0,284.29,289.6,300.62,304.27,293.15,293.15,283.15,27681.8,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12110.64,0.0,1105.57,2275.33,0.0,2328.08,0.84,1.0,0.0,3.0,1.0,0.0
17518500.0,297.08,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.14,0.97,0.87,0.82,297.08,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,300.42,297.41,298.45,297.26,291.14,1.0,0.98,0.42,0.42,0.58,0.42,5.26,1.97,3.29,0.78,0.9,0.9,0.0,410.15,410.0,65771.55,0.0,12049.44,1.0,284.29,289.62,300.4,303.95,293.15,293.15,283.15,26383.31,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11717.25,0.0,982.69,2275.33,0.0,2324.2,0.81,1.0,0.0,3.0,1.0,0.0
17518800.0,297.09,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.2,0.96,0.85,0.81,297.07,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,299.86,297.19,298.23,297.24,291.2,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.97,3.27,0.79,0.9,0.9,0.0,410.12,410.0,62855.02,0.0,11911.95,1.0,284.29,289.69,300.18,303.57,293.15,293.15,283.15,24366.65,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11255.53,0.0,824.25,2275.33,0.0,2275.2,0.76,1.0,0.0,3.0,1.0,0.0
17519100.0,297.08,297.15,293.15,0.0,0.0,291.14,0.85,0.59,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.14,0.95,0.83,0.79,297.05,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,299.3,296.98,298.01,297.22,291.14,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.97,3.24,0.79,0.9,0.9,0.0,410.14,410.0,61859.1,0.0,11781.92,1.0,284.29,289.66,299.98,303.31,293.15,293.15,283.15,24239.54,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11077.81,0.0,801.5,2275.33,0.0,2267.95,0.76,1.0,0.0,3.0,1.0,0.0
17519400.0,297.08,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.77,297.04,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,298.75,296.76,297.79,297.2,291.16,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.97,3.22,0.8,0.9,0.9,0.0,410.13,410.0,59461.38,0.0,11643.98,1.0,284.29,289.69,299.75,302.96,293.15,293.15,283.15,22950.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.17,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10706.47,0.0,697.88,2275.33,0.0,2246.53,0.72,1.0,0.0,3.0,1.0,0.0
17519700.0,297.08,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.94,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.15,0.93,0.79,0.76,297.02,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,298.21,296.53,297.57,297.17,291.15,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.96,3.2,0.8,0.9,0.9,0.0,410.15,410.0,57481.54,0.0,11504.42,1.0,284.29,289.7,299.52,302.64,293.15,293.15,283.15,22071.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.53,3.06,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10404.24,0.0,625.99,2275.33,0.0,2219.21,0.7,1.0,0.0,3.0,1.0,0.0
17520000.0,297.08,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.74,297.01,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,297.7,296.3,297.37,297.16,291.17,1.0,0.96,0.43,0.43,0.57,0.43,5.13,1.96,3.17,0.8,0.9,0.9,0.0,410.21,410.0,55252.95,0.0,11324.12,1.0,284.29,289.73,299.29,302.28,293.15,293.15,283.15,20961.62,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.42,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10085.27,0.0,547.11,2275.33,0.0,2161.48,0.67,1.0,0.0,3.0,1.0,0.0
17520300.0,297.08,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.12,0.91,0.76,0.73,296.99,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,297.23,296.07,297.17,297.14,291.12,1.0,0.96,0.43,0.43,0.57,0.43,5.08,1.95,3.13,0.81,0.9,0.9,0.0,410.26,410.0,53785.64,0.0,11090.07,1.0,284.28,289.7,299.07,301.99,293.15,293.15,283.15,20629.75,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9862.12,0.0,511.79,2275.33,0.0,2154.82,0.65,1.0,0.0,3.0,1.0,0.0
17520600.0,297.22,297.15,293.15,0.0,0.0,292.31,0.82,0.55,0.5,297.23,297.15,293.15,0.0,0.0,292.31,0.99,0.97,0.92,297.46,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,292.31,0.91,0.76,0.72,297.06,297.15,293.15,0.0,0.0,292.31,0.68,0.3,1.39,292.31,291.15,296.81,295.85,296.81,297.29,292.31,1.0,0.96,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.92,1.0,1.0,0.0,409.65,410.0,62984.26,0.0,11074.85,1.0,284.46,290.88,298.98,302.32,293.15,293.15,283.15,18633.5,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.35,2.82,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10627.6,0.0,479.69,2275.33,0.0,2444.93,0.64,1.0,0.0,3.0,1.0,0.0
17520900.0,297.21,297.15,293.15,0.0,0.0,291.98,0.83,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.98,1.0,0.99,0.93,297.46,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.69,297.2,297.15,293.15,0.0,0.0,291.98,0.92,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.98,0.68,0.3,1.39,291.98,291.15,296.44,295.63,296.44,297.29,291.97,1.0,0.96,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.96,1.0,1.0,0.0,409.87,410.0,64787.02,0.0,11310.69,1.0,284.42,290.6,298.67,302.1,293.15,293.15,283.15,19853.28,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.51,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10765.39,0.0,584.82,2275.33,0.0,2712.08,0.68,1.0,0.0,3.0,1.0,0.0
17521200.0,297.13,297.15,293.15,0.0,0.0,291.58,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.57,1.0,0.99,0.93,297.37,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.57,0.92,0.77,0.73,297.06,297.15,293.15,0.0,0.0,291.58,0.68,0.3,1.39,291.57,291.15,296.15,295.42,296.15,297.2,291.57,1.0,0.96,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.96,1.0,1.0,0.0,410.12,410.0,67303.53,0.0,11305.33,1.0,284.37,290.27,298.46,302.01,293.15,293.15,283.15,21685.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.73,3.28,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11029.23,0.0,755.18,2275.33,0.0,2876.27,0.74,1.0,0.0,3.0,1.0,0.0
17521500.0,298.14,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.65,303.15,295.93,295.25,296.75,296.78,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,399.88,83.96,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.5,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.65,303.15,295.77,295.13,296.75,296.78,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,10.86,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.68,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,295.66,295.05,296.75,296.78,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,9.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.77,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.65,303.15,295.6,295.01,296.75,296.78,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,410.0,8.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.83,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.62,303.15,295.58,295.0,296.76,296.78,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,6.6,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.87,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.61,303.15,295.59,295.02,296.76,296.78,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,5.38,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.92,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.62,303.15,295.62,295.05,296.76,296.78,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,410.0,4.63,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.62,303.15,295.66,295.09,296.76,296.78,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,4.15,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.61,303.15,295.72,295.14,296.76,296.78,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.17,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.61,303.15,295.77,295.19,296.76,296.78,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,2.8,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.61,303.15,295.82,295.23,296.76,296.78,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.72,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.99,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.61,303.15,295.85,295.25,296.76,296.78,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.26,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.0,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.61,303.15,295.87,295.26,296.76,296.78,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,1.8,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.0,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.59,303.15,295.9,295.28,296.76,296.78,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.57,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.0,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.55,303.15,295.93,295.3,296.77,296.78,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.31,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,295.97,295.32,296.77,296.79,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.82,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.0,295.34,296.77,296.79,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.92,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.03,295.36,296.77,296.79,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.79,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.01,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.06,295.37,296.77,296.79,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.68,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.09,295.39,296.77,296.79,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.59,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.12,295.4,296.77,296.79,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.5,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.13,295.41,296.77,296.79,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.43,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.15,295.42,296.77,296.79,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.36,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.15,295.42,296.77,296.79,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.31,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.15,295.42,296.77,296.79,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.15,295.42,296.77,296.79,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.27,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.02,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.53,303.15,296.15,295.42,296.77,296.79,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.07,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.02,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.44,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.03,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.01,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.16,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.52,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.0,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,298.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,298.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,298.99,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.98,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.97,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.97,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.97,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.97,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.96,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.96,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.51,303.15,296.15,295.42,296.77,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.96,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,296.15,295.42,296.78,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.95,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.5,303.15,296.15,295.42,296.78,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.95,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.78,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.95,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.78,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.95,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,296.15,295.42,296.78,296.79,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.59,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.78,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.95,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.78,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.07,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.95,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.78,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.95,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.43,303.15,296.15,295.42,296.79,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.94,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.79,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.44,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,298.94,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.45,303.15,296.13,295.42,296.79,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.09,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
