time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17539800.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.41,303.15,296.08,295.41,296.79,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.41,303.15,295.99,295.38,296.79,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.94,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.41,303.15,295.89,295.36,296.79,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.08,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.93,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.77,295.33,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.93,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.38,303.15,295.65,295.29,296.8,296.79,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.43,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.53,295.26,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.91,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.41,295.23,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.1,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,298.91,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.31,295.2,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.91,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.22,295.17,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,298.91,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.17,295.16,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.9,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.9,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.9,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.89,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.89,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.89,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.89,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.88,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,298.88,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.34,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.03,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.36,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.85,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.86,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.87,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.87,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.87,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.87,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.86,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.15,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.85,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.35,303.15,295.15,295.14,296.8,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,295.1,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,295.04,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,294.97,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,294.89,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.84,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,294.8,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,294.71,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.83,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,294.33,303.15,295.15,294.63,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,295.15,294.55,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.32,303.15,295.15,294.49,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,294.31,303.15,295.15,294.45,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.15,294.44,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.15,294.44,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.14,294.43,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.83,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.13,294.42,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.11,294.4,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.1,294.39,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.31,303.15,295.09,294.38,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.08,294.37,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.08,294.37,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.08,294.37,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.09,294.38,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.11,294.41,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.15,294.44,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.2,294.49,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.26,294.55,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.33,294.62,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.83,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.3,303.15,295.41,294.7,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.83,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.29,303.15,295.5,294.78,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.84,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.29,303.15,295.59,294.87,296.81,296.8,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.2,297.15,293.15,0.0,0.0,295.39,0.94,0.59,0.52,298.47,297.15,293.15,0.0,0.0,295.39,0.97,0.64,0.59,298.49,297.15,293.15,0.0,0.0,295.39,0.97,0.65,0.44,298.33,297.15,293.15,0.0,0.0,295.39,0.95,0.61,0.56,298.18,297.15,293.15,0.0,0.0,295.39,0.94,0.58,2.56,295.39,291.15,295.68,294.96,295.68,298.35,295.4,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.33,0.0,0.0,0.0,324.56,400.48,1393.82,0.0,13289.79,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.93,297.15,293.15,0.0,0.0,295.73,1.0,0.73,0.53,298.2,297.15,293.15,0.0,0.0,295.73,1.0,0.83,0.56,298.24,297.15,293.15,0.0,0.0,295.73,1.0,0.84,0.41,298.07,297.15,293.15,0.0,0.0,295.73,1.0,0.77,0.56,297.83,297.15,293.15,0.0,0.0,295.73,1.0,0.7,2.66,295.73,291.15,295.78,295.06,295.78,298.08,295.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.53,410.0,221.03,0.0,13466.38,0.0,284.37,290.27,298.7,300.84,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,297.5,297.15,293.15,0.0,0.0,293.24,1.0,0.81,0.53,297.86,297.15,293.15,0.0,0.0,293.24,1.0,0.96,0.56,297.86,297.15,293.15,0.0,0.0,293.24,1.0,0.98,0.41,297.72,297.15,293.15,0.0,0.0,293.24,1.0,0.88,0.56,297.44,297.15,293.15,0.0,0.0,293.24,1.0,0.77,2.66,293.24,291.15,295.88,295.15,295.88,297.71,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.51,410.0,38989.83,0.0,13466.44,0.0,284.53,291.65,299.32,301.79,293.15,293.15,283.15,14072.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.32,1.61,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8395.11,0.0,92.81,2275.33,0.0,1332.81,0.37,1.0,0.0,3.0,1.0,0.0
17563800.0,297.21,297.15,293.15,0.0,0.0,292.97,1.0,0.82,0.53,297.59,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,292.97,1.0,0.94,0.56,297.14,297.15,293.15,0.0,0.0,292.97,1.0,0.77,2.66,292.97,291.15,295.97,295.25,295.97,297.44,292.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.9,0.0,298.5,410.0,45855.27,0.0,13466.51,0.0,284.51,291.41,298.28,300.71,293.15,293.15,283.15,14840.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,1.93,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8708.51,0.0,156.25,2275.33,0.0,1708.05,0.44,1.0,0.0,3.0,1.0,0.0
17564100.0,297.1,297.15,293.15,0.0,0.0,292.7,1.0,0.81,0.53,297.47,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,292.7,1.0,0.97,0.56,297.01,297.15,293.15,0.0,0.0,292.7,1.0,0.75,2.66,292.7,291.15,296.06,295.34,296.06,297.32,292.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.48,410.0,52600.77,0.0,13466.57,0.0,284.49,291.18,298.42,301.16,293.15,293.15,283.15,15980.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.89,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9370.7,0.0,251.9,2275.33,0.0,1969.33,0.52,1.0,0.0,3.0,1.0,0.0
