time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17564400.0,297.0,297.15,293.15,0.0,0.0,292.38,1.0,0.78,0.53,297.38,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,297.25,297.15,293.15,0.0,0.0,292.38,1.0,0.99,0.56,296.91,297.15,293.15,0.0,0.0,292.38,1.0,0.71,2.66,292.38,291.15,296.15,295.42,296.15,297.23,292.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,298.47,410.0,60202.78,0.0,13466.64,0.0,284.45,290.89,298.51,301.64,293.15,293.15,283.15,17950.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.24,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10177.38,0.0,417.19,2275.33,0.0,2359.07,0.61,1.0,0.0,3.0,1.0,0.0
17564700.0,296.9,297.15,293.15,0.0,0.0,292.04,1.0,0.74,0.53,297.3,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.16,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,292.04,1.0,0.65,2.66,292.04,291.15,296.23,295.48,296.23,297.14,292.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.46,410.0,67650.59,0.0,13466.69,1.0,284.41,290.59,298.56,302.07,293.15,293.15,283.15,20767.94,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.62,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11043.22,0.0,668.08,2275.33,0.0,2722.04,0.71,1.0,0.0,3.0,1.0,0.0
17565000.0,296.81,297.15,293.15,0.0,0.0,291.73,1.0,0.68,0.54,297.21,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.57,297.19,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.42,297.08,297.15,293.15,0.0,0.0,291.73,1.0,0.98,0.57,296.73,297.15,293.15,0.0,0.0,291.73,0.99,0.58,2.62,291.73,291.15,296.32,295.5,296.32,297.06,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,300.47,410.0,73574.93,0.0,13447.59,1.0,284.38,290.32,298.56,302.39,293.15,293.15,283.15,23757.17,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.96,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11783.19,0.0,964.64,2275.33,0.0,3010.1,0.81,1.0,0.0,3.0,1.0,0.0
17565300.0,296.67,297.15,293.15,0.0,0.0,291.4,0.96,0.6,0.55,297.07,297.15,293.15,0.0,0.0,291.4,1.0,0.99,0.67,297.05,297.15,293.15,0.0,0.0,291.4,1.0,0.99,0.49,296.93,297.15,293.15,0.0,0.0,291.4,1.0,0.95,0.67,296.71,297.15,293.15,0.0,0.0,291.4,0.89,0.5,2.28,291.4,291.15,296.4,295.49,296.4,296.93,291.39,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.99,0.99,0.0,329.33,410.0,78249.2,0.0,13324.35,1.0,284.33,290.03,298.53,302.61,293.15,293.15,283.15,27031.78,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.29,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12415.21,0.0,1318.15,2275.33,0.0,3223.94,0.9,1.0,0.0,3.0,1.0,0.0
17565600.0,296.7,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.48,296.88,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.79,296.86,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.58,296.73,297.15,293.15,0.0,0.0,291.11,1.0,0.88,0.79,296.73,297.15,293.15,0.0,0.0,291.11,0.81,0.42,1.95,291.11,291.15,296.48,295.44,296.48,296.79,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.51,5.51,0.0,4.27,0.97,0.97,0.0,367.79,410.0,81099.0,0.0,13136.94,1.0,284.3,289.78,298.47,302.71,293.15,293.15,283.15,30409.41,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.54,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12820.46,0.0,1653.05,2275.33,0.0,3372.28,0.97,1.0,0.0,3.0,1.0,0.0
17565900.0,296.77,297.15,293.15,0.0,0.0,290.74,0.78,0.45,0.42,296.68,297.15,293.15,0.0,0.0,290.74,0.97,0.87,0.83,296.66,297.15,293.15,0.0,0.0,290.74,0.96,0.86,0.61,296.58,297.15,293.15,0.0,0.0,290.74,0.93,0.78,0.75,296.77,297.15,293.15,0.0,0.0,290.74,0.72,0.36,1.67,290.74,291.15,296.57,295.38,296.57,296.76,290.73,1.0,0.96,1.0,1.0,0.0,1.0,5.15,5.15,0.0,3.99,0.92,0.92,0.0,413.69,410.0,80695.52,0.0,11494.45,1.0,284.18,289.48,298.39,302.69,293.15,293.15,283.05,33515.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12880.96,0.0,1845.0,2275.33,0.0,3456.52,1.0,1.0,0.0,3.0,1.0,0.0
17566200.0,296.83,297.15,293.15,0.0,0.0,290.27,0.73,0.4,0.37,296.62,297.15,293.15,0.0,0.0,290.27,0.9,0.77,0.75,296.63,297.15,293.15,0.0,0.0,290.27,0.9,0.76,0.54,296.59,297.15,293.15,0.0,0.0,290.27,0.86,0.68,0.66,296.8,297.15,293.15,0.0,0.0,290.27,0.66,0.3,1.41,290.27,291.15,296.65,295.3,296.65,296.8,290.27,1.0,0.88,1.0,1.0,0.0,1.0,4.48,4.48,0.0,3.47,0.84,0.84,0.0,412.75,409.93,75076.91,0.0,8312.52,1.0,284.1,289.16,298.25,302.23,293.15,293.15,283.05,37537.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12110.31,0.0,1786.93,2275.33,0.0,3351.99,0.99,1.0,0.0,3.0,1.0,0.0
17566500.0,296.95,297.15,293.15,0.0,0.0,290.28,0.7,0.36,0.34,296.71,297.15,293.15,0.0,0.0,290.28,0.86,0.69,0.67,296.73,297.15,293.15,0.0,0.0,290.28,0.86,0.69,0.49,296.7,297.15,293.15,0.0,0.0,290.28,0.82,0.6,0.58,296.85,297.15,293.15,0.0,0.0,290.28,0.66,0.3,1.4,290.28,291.15,296.73,295.22,296.73,296.86,290.28,1.0,0.84,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.23,0.8,0.8,0.0,406.27,404.9,68662.8,0.0,7087.29,1.0,284.19,289.22,298.18,301.84,293.15,293.15,283.15,37059.45,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.26,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11282.87,0.0,1438.89,2275.33,0.0,3124.52,0.91,1.0,0.0,3.0,1.0,0.0
17566800.0,297.04,297.15,293.15,0.0,0.0,290.39,0.68,0.34,0.32,296.83,297.15,293.15,0.0,0.0,290.39,0.84,0.64,0.61,296.84,297.15,293.15,0.0,0.0,290.39,0.84,0.63,0.45,296.82,297.15,293.15,0.0,0.0,290.39,0.8,0.54,0.52,296.88,297.15,293.15,0.0,0.0,290.39,0.66,0.3,1.4,290.39,291.15,296.82,295.14,296.82,296.91,290.39,1.0,0.81,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.07,0.77,0.77,0.0,395.85,394.79,63003.61,0.0,6271.57,1.0,284.2,289.34,298.09,301.46,293.15,293.15,283.15,34718.45,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.93,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10568.47,0.0,1080.46,2275.33,0.0,2898.04,0.83,1.0,0.0,3.0,1.0,0.0
17567100.0,297.11,297.15,293.15,0.0,0.0,290.56,0.68,0.33,0.31,296.93,297.15,293.15,0.0,0.0,290.56,0.82,0.6,0.58,296.95,297.15,293.15,0.0,0.0,290.56,0.82,0.6,0.42,296.93,297.15,293.15,0.0,0.0,290.56,0.78,0.5,0.48,296.91,297.15,293.15,0.0,0.0,290.56,0.66,0.3,1.4,290.56,291.15,296.9,295.07,296.9,296.97,290.56,1.0,0.79,1.0,1.0,0.0,1.0,3.83,3.83,0.0,2.96,0.75,0.75,0.0,382.37,381.6,58018.78,0.0,5728.84,1.0,284.22,289.51,298.02,301.13,293.15,293.15,283.15,31352.35,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.62,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9970.77,0.0,792.75,2275.33,0.0,2661.38,0.75,1.0,0.0,3.0,1.0,0.0
17567400.0,297.17,297.15,293.15,0.0,0.0,290.75,0.69,0.34,0.31,297.02,297.15,293.15,0.0,0.0,290.75,0.82,0.57,0.55,297.04,297.15,293.15,0.0,0.0,290.75,0.82,0.57,0.41,297.03,297.15,293.15,0.0,0.0,290.75,0.77,0.48,0.46,296.93,297.15,293.15,0.0,0.0,290.75,0.66,0.3,1.4,290.75,291.15,296.98,295.01,296.98,297.05,290.75,1.0,0.77,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.9,0.75,0.75,0.0,367.57,367.04,54215.94,0.0,5396.27,1.0,284.24,289.67,297.97,300.87,293.15,293.15,283.15,28176.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9541.66,0.0,601.99,2275.33,0.0,2444.4,0.68,1.0,0.0,3.0,1.0,0.0
17567700.0,297.22,297.15,293.15,0.0,0.0,290.96,0.7,0.35,0.32,297.09,297.15,293.15,0.0,0.0,290.96,0.82,0.56,0.54,297.1,297.15,293.15,0.0,0.0,290.96,0.82,0.56,0.4,297.09,297.15,293.15,0.0,0.0,290.96,0.77,0.47,0.45,296.96,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,297.07,294.98,297.07,297.13,290.97,1.0,0.76,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.75,0.75,0.0,352.76,352.42,51108.01,0.0,5208.56,1.0,284.26,289.85,297.94,300.69,293.15,293.15,283.15,24848.11,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.18,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9206.38,0.0,458.56,2275.33,0.0,2254.85,0.62,1.0,0.0,3.0,1.0,0.0
17568000.0,297.26,297.15,293.15,0.0,0.0,291.18,0.72,0.37,0.34,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.46,0.45,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,297.15,294.99,297.15,297.17,291.18,1.0,0.76,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.77,0.77,0.0,338.75,338.59,48883.55,0.0,5131.45,1.0,284.29,290.03,297.95,300.57,293.15,293.15,283.15,21932.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.03,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8982.42,0.0,361.65,2275.33,0.0,2090.19,0.58,1.0,0.0,3.0,1.0,0.0
17568300.0,297.3,297.15,293.15,0.0,0.0,291.41,0.74,0.39,0.36,297.19,297.15,293.15,0.0,0.0,291.41,0.83,0.56,0.54,297.18,297.15,293.15,0.0,0.0,291.41,0.83,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.41,0.79,0.47,0.45,297.03,297.15,293.15,0.0,0.0,291.41,0.68,0.3,1.39,291.41,291.15,297.21,295.01,297.21,297.22,291.41,1.0,0.76,1.0,1.0,0.0,1.0,3.77,3.77,0.0,2.91,0.8,0.8,0.0,326.24,326.27,47082.33,0.0,5159.27,1.0,284.32,290.22,297.98,300.51,293.15,293.15,283.15,19300.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.91,2.34,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8810.51,0.0,288.1,2275.33,0.0,1959.02,0.53,1.0,0.0,3.0,1.0,0.0
17568600.0,297.33,297.15,293.15,0.0,0.0,291.51,0.77,0.42,0.39,297.22,297.15,293.15,0.0,0.0,291.51,0.85,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.51,0.85,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.51,0.8,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.51,0.69,0.3,1.38,291.51,291.15,297.24,295.02,297.24,297.25,291.51,1.0,0.76,1.0,1.0,0.0,1.0,3.83,3.83,0.0,2.96,0.83,0.83,0.0,315.93,316.1,46884.19,0.0,5277.61,1.0,284.34,290.29,298.01,300.53,293.15,293.15,283.15,18225.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.88,2.29,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8799.74,0.0,269.57,2275.33,0.0,1911.65,0.52,1.0,0.0,3.0,1.0,0.0
17568900.0,297.35,297.15,293.15,0.0,0.0,291.55,0.79,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.55,0.86,0.59,0.56,297.22,297.15,293.15,0.0,0.0,291.55,0.86,0.59,0.42,297.22,297.15,293.15,0.0,0.0,291.55,0.81,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.55,0.69,0.3,1.38,291.55,291.15,297.24,295.02,297.24,297.26,291.55,1.0,0.76,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.01,0.85,0.85,0.0,308.05,308.3,47413.25,0.0,5448.14,1.0,284.34,290.31,298.03,300.57,293.15,293.15,283.15,17776.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.9,2.31,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8851.7,0.0,272.07,2275.33,0.0,1930.39,0.53,1.0,0.0,3.0,1.0,0.0
17569200.0,297.35,297.15,293.15,0.0,0.0,291.55,0.82,0.49,0.45,297.23,297.15,293.15,0.0,0.0,291.55,0.87,0.6,0.57,297.22,297.15,293.15,0.0,0.0,291.55,0.87,0.6,0.42,297.23,297.15,293.15,0.0,0.0,291.55,0.83,0.51,0.48,297.09,297.15,293.15,0.0,0.0,291.55,0.7,0.3,1.38,291.55,291.15,297.22,295.02,297.22,297.26,291.55,1.0,0.77,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.07,0.87,0.87,0.0,302.57,302.87,48226.17,0.0,5650.29,1.0,284.35,290.31,298.03,300.61,293.15,293.15,283.15,17587.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.93,2.34,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8926.99,0.0,283.31,2275.33,0.0,1975.87,0.53,1.0,0.0,3.0,1.0,0.0
17569500.0,297.35,297.15,293.15,0.0,0.0,291.55,0.84,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.55,0.88,0.62,0.59,297.21,297.15,293.15,0.0,0.0,291.55,0.88,0.61,0.43,297.22,297.15,293.15,0.0,0.0,291.55,0.84,0.52,0.49,297.1,297.15,293.15,0.0,0.0,291.55,0.7,0.3,1.38,291.55,291.15,297.19,295.02,297.19,297.26,291.55,1.0,0.78,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.13,0.89,0.89,0.0,299.39,299.73,49123.52,0.0,5872.72,1.0,284.35,290.29,298.03,300.65,293.15,293.15,283.15,17518.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.98,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9009.12,0.0,298.37,2275.33,0.0,2030.46,0.54,1.0,0.0,3.0,1.0,0.0
17569800.0,297.34,297.15,293.15,0.0,0.0,291.5,0.86,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.5,0.9,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.5,0.89,0.62,0.44,297.21,297.15,293.15,0.0,0.0,291.5,0.85,0.53,0.51,297.11,297.15,293.15,0.0,0.0,291.5,0.71,0.3,1.38,291.5,291.15,297.15,295.01,297.15,297.26,291.49,1.0,0.79,1.0,1.0,0.0,1.0,4.12,4.12,0.0,3.19,0.9,0.9,0.0,298.13,298.47,50547.68,0.0,6104.26,1.0,284.34,290.24,298.03,300.72,293.15,293.15,283.15,17825.56,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9148.96,0.0,331.18,2275.33,0.0,2097.97,0.56,1.0,0.0,3.0,1.0,0.0
17570100.0,297.31,297.15,293.15,0.0,0.0,291.33,0.88,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.33,0.9,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.33,0.9,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.85,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,297.11,295.0,297.11,297.23,291.33,1.0,0.8,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.23,0.9,0.9,0.0,298.33,298.6,53116.84,0.0,6302.57,1.0,284.32,290.09,298.03,300.85,293.15,293.15,283.15,19087.06,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9409.63,0.0,410.2,2275.33,0.0,2242.67,0.61,1.0,0.0,3.0,1.0,0.0
17570400.0,297.29,297.15,293.15,0.0,0.0,291.26,0.89,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.26,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.26,0.9,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,297.08,294.99,297.08,297.2,291.26,1.0,0.8,1.0,1.0,0.0,1.0,4.22,4.22,0.0,3.26,0.9,0.9,0.0,299.42,299.64,54390.33,0.0,6458.12,1.0,284.31,290.03,298.01,300.9,293.15,293.15,283.15,19725.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.28,2.75,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9531.77,0.0,453.48,2275.33,0.0,2343.62,0.63,1.0,0.0,3.0,1.0,0.0
17570700.0,297.28,297.15,293.15,0.0,0.0,291.25,0.9,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.25,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.25,0.9,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.55,0.52,297.1,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,297.06,294.98,297.06,297.2,291.24,1.0,0.81,1.0,1.0,0.0,1.0,4.26,4.26,0.0,3.29,0.9,0.9,0.0,301.17,301.41,55038.48,0.0,6615.26,1.0,284.31,290.01,297.99,300.9,293.15,293.15,283.15,19910.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.31,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9596.87,0.0,473.74,2275.33,0.0,2371.66,0.64,1.0,0.0,3.0,1.0,0.0
17571000.0,297.27,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,297.06,294.98,297.06,297.19,291.17,1.0,0.81,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.9,0.9,0.0,303.54,303.75,56375.0,0.0,6755.25,1.0,284.3,289.94,298.0,300.98,293.15,293.15,283.15,20760.81,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9736.95,0.0,526.57,2275.33,0.0,2452.41,0.66,1.0,0.0,3.0,1.0,0.0
17571300.0,297.26,297.15,293.15,0.0,0.0,291.16,0.92,0.68,0.61,297.19,297.15,293.15,0.0,0.0,291.16,0.92,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,297.09,294.98,297.09,297.19,291.16,1.0,0.82,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.35,0.9,0.9,0.0,307.05,307.3,57009.18,0.0,6906.32,1.0,284.3,289.92,297.99,301.0,293.15,293.15,283.15,21031.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.43,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9804.1,0.0,548.75,2275.33,0.0,2478.51,0.67,1.0,0.0,3.0,1.0,0.0
17571600.0,297.26,297.15,293.15,0.0,0.0,291.21,0.93,0.7,0.63,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.56,0.53,297.11,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,297.15,294.99,297.15,297.19,291.21,1.0,0.82,1.0,1.0,0.0,1.0,4.36,4.36,0.0,3.37,0.91,0.91,0.0,311.87,312.16,56931.46,0.0,7072.14,1.0,284.3,289.95,297.99,301.01,293.15,293.15,283.15,20753.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9782.7,0.0,535.63,2275.33,0.0,2504.53,0.66,1.0,0.0,3.0,1.0,0.0
17571900.0,297.25,297.15,293.15,0.0,0.0,291.17,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.54,297.11,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,297.27,295.03,297.27,297.19,291.17,1.0,0.83,1.0,1.0,0.0,1.0,4.4,4.4,0.0,3.4,0.9,0.9,0.0,317.83,318.12,58720.9,0.0,7263.2,1.0,284.3,289.91,298.04,301.12,293.15,293.15,283.15,21658.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9997.35,0.0,603.32,2275.33,0.0,2525.02,0.69,1.0,0.0,3.0,1.0,0.0
17572200.0,297.09,297.15,293.15,0.0,0.0,290.31,0.92,0.7,0.64,297.07,297.15,293.15,0.0,0.0,290.31,0.9,0.67,0.64,297.03,297.15,293.15,0.0,0.0,290.31,0.88,0.61,0.44,297.06,297.15,293.15,0.0,0.0,290.31,0.84,0.55,0.53,297.03,297.15,293.15,0.0,0.0,290.31,0.7,0.3,1.38,290.31,291.15,297.46,295.11,297.14,297.05,290.31,1.0,0.83,0.12,0.12,0.88,0.12,4.35,0.55,3.8,-0.4,0.78,0.78,0.0,321.46,320.93,46492.85,0.0,7155.59,1.0,284.16,289.07,297.98,300.49,293.15,293.15,283.15,24053.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8903.13,0.0,490.18,2275.33,0.0,1995.2,0.64,1.0,0.0,3.0,1.0,0.0
17572500.0,297.13,297.15,293.15,0.0,0.0,290.53,0.91,0.7,0.63,297.1,297.15,293.15,0.0,0.0,290.53,0.89,0.66,0.63,297.06,297.15,293.15,0.0,0.0,290.53,0.87,0.6,0.42,297.08,297.15,293.15,0.0,0.0,290.53,0.84,0.54,0.51,297.01,297.15,293.15,0.0,0.0,290.53,0.69,0.3,1.38,290.53,291.15,297.71,295.24,297.21,297.07,290.53,1.0,0.82,0.15,0.15,0.85,0.15,4.3,0.64,3.66,-0.31,0.77,0.77,0.0,323.61,323.46,42688.04,0.0,6945.95,1.0,284.19,289.32,298.17,300.49,293.15,293.15,283.15,21542.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8573.19,0.0,337.44,2275.33,0.0,1669.78,0.56,1.0,0.0,3.0,1.0,0.0
17572800.0,297.18,297.15,293.15,0.0,0.0,290.74,0.91,0.7,0.64,297.15,297.15,293.15,0.0,0.0,290.74,0.89,0.66,0.63,297.12,297.15,293.15,0.0,0.0,290.74,0.86,0.59,0.42,297.13,297.15,293.15,0.0,0.0,290.74,0.83,0.53,0.51,297.02,297.15,293.15,0.0,0.0,290.73,0.69,0.3,1.38,290.74,291.15,298.0,295.4,297.32,297.13,290.74,1.0,0.82,0.18,0.18,0.82,0.18,4.29,0.7,3.59,-0.26,0.76,0.76,0.0,325.77,325.84,40356.3,0.0,6924.4,1.0,284.22,289.54,298.34,300.54,293.15,293.15,283.15,19820.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8397.12,0.0,257.99,2275.33,0.0,1445.12,0.51,1.0,0.0,3.0,1.0,0.0
17573100.0,297.21,297.15,293.15,0.0,0.0,290.89,0.92,0.72,0.65,297.19,297.15,293.15,0.0,0.0,290.89,0.89,0.67,0.63,297.16,297.15,293.15,0.0,0.0,290.89,0.86,0.59,0.42,297.16,297.15,293.15,0.0,0.0,290.89,0.83,0.53,0.51,297.05,297.15,293.15,0.0,0.0,290.89,0.69,0.3,1.38,290.89,291.15,298.32,295.57,297.43,297.17,290.9,1.0,0.83,0.21,0.21,0.79,0.21,4.31,0.77,3.54,-0.2,0.76,0.76,0.0,328.6,328.8,39362.44,0.0,7016.2,1.0,284.24,289.7,298.54,300.68,293.15,293.15,283.15,18921.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.13,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8350.84,0.0,222.64,2275.33,0.0,1318.17,0.49,1.0,0.0,3.0,1.0,0.0
17573400.0,297.23,297.15,293.15,0.0,0.0,291.02,0.92,0.73,0.66,297.22,297.15,293.15,0.0,0.0,291.02,0.9,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.02,0.86,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.02,0.83,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,298.65,295.75,297.52,297.2,291.02,1.0,0.83,0.24,0.24,0.76,0.24,4.35,0.84,3.51,-0.13,0.76,0.76,0.0,332.45,332.75,39122.45,0.0,7186.15,1.0,284.26,289.81,298.74,300.86,293.15,293.15,283.15,18409.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8371.78,0.0,206.86,2275.33,0.0,1254.67,0.48,1.0,0.0,3.0,1.0,0.0
17573700.0,297.25,297.15,293.15,0.0,0.0,291.12,0.93,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.12,0.84,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.12,291.15,298.98,295.93,297.61,297.21,291.12,1.0,0.84,0.26,0.26,0.74,0.26,4.4,0.92,3.47,-0.06,0.77,0.77,0.0,337.47,337.84,39331.66,0.0,7411.55,1.0,284.27,289.89,298.93,301.06,293.15,293.15,283.15,18102.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.06,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8431.02,0.0,201.42,2275.33,0.0,1227.72,0.47,1.0,0.0,3.0,1.0,0.0
17574000.0,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.76,0.69,297.24,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.67,297.2,297.15,293.15,0.0,0.0,291.19,0.87,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.19,0.84,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,299.3,296.1,297.69,297.22,291.19,1.0,0.85,0.28,0.28,0.72,0.28,4.45,1.01,3.44,0.01,0.78,0.78,0.0,343.6,344.01,39842.41,0.0,7674.01,1.0,284.28,289.95,299.1,301.27,293.15,293.15,283.15,17900.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8513.48,0.0,201.98,2275.33,0.0,1223.47,0.47,1.0,0.0,3.0,1.0,0.0
17574300.0,297.25,297.15,293.15,0.0,0.0,291.29,0.94,0.78,0.7,297.25,297.15,293.15,0.0,0.0,291.29,0.91,0.72,0.69,297.2,297.15,293.15,0.0,0.0,291.29,0.87,0.62,0.44,297.21,297.15,293.15,0.0,0.0,291.29,0.84,0.57,0.54,297.1,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,299.59,296.26,297.8,297.23,291.29,1.0,0.86,0.3,0.3,0.7,0.3,4.51,1.1,3.41,0.09,0.79,0.79,0.0,350.72,351.17,40842.61,0.0,7970.46,1.0,284.3,290.02,299.27,301.48,293.15,293.15,283.15,17686.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.09,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8634.23,0.0,207.96,2275.33,0.0,1245.95,0.48,1.0,0.0,3.0,1.0,0.0
17574600.0,297.26,297.15,293.15,0.0,0.0,291.37,0.95,0.8,0.72,297.26,297.15,293.15,0.0,0.0,291.37,0.92,0.74,0.71,297.21,297.15,293.15,0.0,0.0,291.37,0.87,0.63,0.45,297.21,297.15,293.15,0.0,0.0,291.37,0.85,0.58,0.55,297.11,297.15,293.15,0.0,0.0,291.37,0.69,0.3,1.38,291.37,291.15,299.84,296.39,297.91,297.23,291.37,1.0,0.87,0.32,0.32,0.68,0.32,4.58,1.19,3.39,0.16,0.81,0.81,0.0,358.78,359.26,42071.52,0.0,8299.86,1.0,284.31,290.07,299.4,301.68,293.15,293.15,283.15,17533.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8772.31,0.0,218.84,2275.33,0.0,1292.83,0.49,1.0,0.0,3.0,1.0,0.0
17574900.0,297.25,297.15,293.15,0.0,0.0,291.43,0.95,0.82,0.74,297.26,297.15,293.15,0.0,0.0,291.43,0.93,0.76,0.72,297.21,297.15,293.15,0.0,0.0,291.43,0.87,0.64,0.45,297.22,297.15,293.15,0.0,0.0,291.43,0.85,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.43,0.68,0.3,1.39,291.43,291.15,300.03,296.48,298.0,297.23,291.44,1.0,0.88,0.34,0.34,0.66,0.34,4.64,1.27,3.37,0.23,0.83,0.83,0.0,367.63,368.12,43410.08,0.0,8650.87,1.0,284.32,290.11,299.5,301.84,293.15,293.15,283.15,17436.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.19,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8915.4,0.0,233.4,2275.33,0.0,1354.89,0.5,1.0,0.0,3.0,1.0,0.0
17575200.0,297.25,297.15,293.15,0.0,0.0,291.48,0.95,0.84,0.75,297.27,297.15,293.15,0.0,0.0,291.48,0.93,0.78,0.74,297.21,297.15,293.15,0.0,0.0,291.48,0.87,0.65,0.46,297.21,297.15,293.15,0.0,0.0,291.48,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.48,0.68,0.3,1.39,291.48,291.15,300.15,296.53,298.07,297.23,291.48,1.0,0.9,0.35,0.35,0.65,0.35,4.71,1.35,3.35,0.3,0.85,0.85,0.0,377.09,377.57,44749.3,0.0,9010.43,1.0,284.33,290.12,299.55,301.97,293.15,293.15,283.15,17388.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.24,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9052.19,0.0,250.5,2275.33,0.0,1428.3,0.51,1.0,0.0,3.0,1.0,0.0
17575500.0,297.24,297.15,293.15,0.0,0.0,291.5,0.95,0.85,0.77,297.26,297.15,293.15,0.0,0.0,291.5,0.93,0.8,0.76,297.2,297.15,293.15,0.0,0.0,291.5,0.87,0.66,0.47,297.21,297.15,293.15,0.0,0.0,291.5,0.85,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.5,0.68,0.3,1.39,291.5,291.15,300.23,296.56,298.13,297.22,291.5,1.0,0.91,0.36,0.36,0.64,0.36,4.77,1.43,3.34,0.36,0.87,0.87,0.0,386.94,387.41,46039.51,0.0,9365.14,1.0,284.33,290.12,299.58,302.06,293.15,293.15,283.15,17376.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.3,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9180.16,0.0,269.12,2275.33,0.0,1497.36,0.53,1.0,0.0,3.0,1.0,0.0
17575800.0,297.23,297.15,293.15,0.0,0.0,291.52,0.96,0.86,0.78,297.26,297.15,293.15,0.0,0.0,291.52,0.94,0.82,0.78,297.2,297.15,293.15,0.0,0.0,291.52,0.87,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.52,0.85,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.52,0.67,0.3,1.39,291.52,291.15,300.32,296.58,298.18,297.22,291.52,1.0,0.92,0.37,0.37,0.63,0.37,4.82,1.5,3.33,0.41,0.89,0.89,0.0,396.98,397.42,47288.2,0.0,9707.51,1.0,284.34,290.12,299.6,302.15,293.15,293.15,283.15,17381.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9306.99,0.0,288.68,2275.33,0.0,1558.48,0.54,1.0,0.0,3.0,1.0,0.0
17576100.0,297.21,297.15,293.15,0.0,0.0,291.52,0.96,0.88,0.79,297.25,297.15,293.15,0.0,0.0,291.52,0.94,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.52,0.87,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.52,0.85,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.52,0.67,0.3,1.39,291.52,291.15,300.4,296.61,298.23,297.21,291.52,1.0,0.93,0.38,0.38,0.62,0.38,4.87,1.56,3.31,0.47,0.91,0.91,0.0,407.03,407.44,48815.08,0.0,10033.31,1.0,284.34,290.1,299.63,302.24,293.15,293.15,283.15,17597.43,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9472.34,0.0,319.54,2275.33,0.0,1619.32,0.56,1.0,0.0,3.0,1.0,0.0
17576400.0,297.18,297.15,293.15,0.0,0.0,291.38,0.96,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.38,0.95,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.38,0.87,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.38,0.85,0.63,0.61,297.12,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,300.48,296.64,298.27,297.18,291.38,1.0,0.93,0.39,0.39,0.61,0.39,4.91,1.62,3.29,0.51,0.91,0.91,0.0,409.88,410.0,51707.09,0.0,10223.04,1.0,284.32,289.94,299.67,302.43,293.15,293.15,283.15,18915.2,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9804.32,0.0,408.73,2275.33,0.0,1739.15,0.6,1.0,0.0,3.0,1.0,0.0
17576700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.79,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.82,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.61,297.09,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,300.57,296.66,298.3,297.14,291.19,1.0,0.93,0.39,0.39,0.61,0.39,4.91,1.66,3.26,0.55,0.9,0.9,0.0,410.03,410.0,54566.35,0.0,10251.16,1.0,284.29,289.74,299.7,302.61,293.15,293.15,283.15,20856.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10144.66,0.0,529.17,2275.33,0.0,1893.75,0.66,1.0,0.0,3.0,1.0,0.0
17577000.0,297.12,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.79,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,300.65,296.69,298.35,297.13,291.21,1.0,0.93,0.4,0.4,0.6,0.4,4.91,1.69,3.21,0.59,0.9,0.9,0.0,410.02,410.0,54533.54,0.0,10213.65,1.0,284.29,289.76,299.69,302.61,293.15,293.15,283.15,20687.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10127.66,0.0,521.56,2275.33,0.0,1934.76,0.66,1.0,0.0,3.0,1.0,0.0
17577300.0,297.13,297.15,293.15,0.0,0.0,291.25,0.95,0.87,0.78,297.2,297.15,293.15,0.0,0.0,291.25,0.96,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.26,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.25,291.15,300.73,296.71,298.41,297.14,291.25,1.0,0.93,0.41,0.41,0.59,0.41,4.91,1.73,3.18,0.62,0.91,0.91,0.0,409.97,410.0,54616.81,0.0,10230.83,1.0,284.3,289.8,299.71,302.63,293.15,293.15,283.15,20368.98,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.87,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10142.58,0.0,513.61,2275.33,0.0,1911.07,0.65,1.0,0.0,3.0,1.0,0.0
17577600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.78,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,300.82,296.74,298.45,297.13,291.15,1.0,0.93,0.41,0.41,0.59,0.41,4.91,1.76,3.15,0.65,0.9,0.9,0.0,410.02,410.0,56486.19,0.0,10239.73,1.0,284.29,289.69,299.76,302.76,293.15,293.15,283.15,21670.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10385.77,0.0,601.45,2275.33,0.0,1971.7,0.69,1.0,0.0,3.0,1.0,0.0
17577900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.95,0.86,0.77,297.18,297.15,293.15,0.0,0.0,291.09,0.96,0.89,0.85,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,300.9,296.76,298.5,297.12,291.09,1.0,0.93,0.42,0.42,0.58,0.42,4.9,1.78,3.12,0.68,0.89,0.89,0.0,410.07,410.0,57426.64,0.0,10185.59,1.0,284.28,289.62,299.77,302.85,293.15,293.15,283.15,22579.52,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10501.42,0.0,653.48,2275.33,0.0,2044.14,0.71,1.0,0.0,3.0,1.0,0.0
17578200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.77,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,300.98,296.79,298.56,297.14,291.19,1.0,0.93,0.42,0.42,0.58,0.42,4.9,1.81,3.09,0.71,0.9,0.9,0.0,409.98,410.0,56392.03,0.0,10160.8,1.0,284.29,289.72,299.77,302.8,293.15,293.15,283.15,21477.21,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10360.88,0.0,585.32,2275.33,0.0,2015.29,0.68,1.0,0.0,3.0,1.0,0.0
17578500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.76,297.2,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.07,296.81,298.61,297.15,291.17,1.0,0.93,0.42,0.42,0.58,0.42,4.9,1.83,3.07,0.73,0.9,0.9,0.0,409.97,410.0,57416.44,0.0,10192.75,1.0,284.29,289.69,299.82,302.87,293.15,293.15,283.15,22032.65,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10506.43,0.0,630.02,2275.33,0.0,2010.43,0.7,1.0,0.0,3.0,1.0,0.0
17578800.0,297.11,297.15,293.15,0.0,0.0,291.11,0.94,0.84,0.76,297.2,297.15,293.15,0.0,0.0,291.11,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.62,0.6,297.04,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.15,296.83,298.65,297.14,291.11,1.0,0.93,0.43,0.43,0.57,0.43,4.9,1.85,3.05,0.75,0.9,0.9,0.0,410.01,410.0,58541.18,0.0,10193.16,1.0,284.28,289.63,299.85,302.97,293.15,293.15,283.15,22989.01,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10653.6,0.0,690.79,2275.33,0.0,2067.2,0.72,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.23,296.86,298.71,297.15,291.18,1.0,0.93,0.43,0.43,0.57,0.43,4.91,1.87,3.04,0.77,0.9,0.9,0.0,409.96,410.0,58050.84,0.0,10205.3,1.0,284.29,289.69,299.85,302.95,293.15,293.15,283.15,22299.86,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10584.08,0.0,649.83,2275.33,0.0,2054.42,0.71,1.0,0.0,3.0,1.0,0.0
17579400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.83,0.75,297.2,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.6,297.04,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.32,296.88,298.75,297.15,291.12,1.0,0.93,0.43,0.43,0.57,0.43,4.91,1.89,3.03,0.78,0.9,0.9,0.0,409.99,410.0,59268.95,0.0,10233.26,1.0,284.28,289.63,299.89,303.04,293.15,293.15,283.15,23225.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10754.37,0.0,715.05,2275.33,0.0,2077.54,0.73,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,297.04,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.4,296.9,298.8,297.15,291.15,1.0,0.93,0.44,0.44,0.56,0.44,4.91,1.9,3.01,0.8,0.9,0.9,0.0,409.97,410.0,59229.45,0.0,10248.24,1.0,284.28,289.66,299.9,303.06,293.15,293.15,283.15,23015.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10744.96,0.0,703.04,2275.33,0.0,2089.32,0.72,1.0,0.0,3.0,1.0,0.0
17580000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.48,296.93,298.84,297.15,291.17,1.0,0.93,0.44,0.44,0.56,0.44,4.92,1.91,3.01,0.81,0.9,0.9,0.0,409.96,410.0,59451.16,0.0,10280.18,1.0,284.29,289.67,299.93,303.09,293.15,293.15,283.15,22983.13,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10775.42,0.0,705.88,2275.33,0.0,2090.16,0.73,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,301.57,296.95,298.88,297.15,291.14,1.0,0.94,0.44,0.44,0.56,0.44,4.92,1.93,3.0,0.82,0.9,0.9,0.0,409.98,410.0,60269.66,0.0,10301.08,1.0,284.28,289.63,299.95,303.16,293.15,293.15,283.15,23616.03,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10890.7,0.0,751.07,2275.33,0.0,2115.47,0.74,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,291.19,0.92,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.19,291.15,301.65,296.97,298.92,297.15,291.19,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.94,2.99,0.83,0.9,0.9,0.0,409.96,410.0,59914.27,0.0,10318.43,1.0,284.29,289.68,299.97,303.17,293.15,293.15,283.15,23111.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10835.73,0.0,718.52,2275.33,0.0,2117.43,0.73,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.92,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.13,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.73,296.99,298.96,297.15,291.13,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.95,2.99,0.84,0.9,0.9,0.0,409.99,410.0,61083.23,0.0,10348.14,1.0,284.28,289.62,300.0,303.24,293.15,293.15,283.15,24033.4,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11008.13,0.0,787.6,2275.33,0.0,2130.12,0.75,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.78,0.71,297.2,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,297.02,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.82,297.01,299.0,297.15,291.15,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.95,2.98,0.85,0.9,0.9,0.0,409.99,410.0,61025.64,0.0,10348.38,1.0,284.28,289.63,300.01,303.27,293.15,293.15,283.15,23928.78,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10993.83,0.0,777.86,2275.33,0.0,2150.76,0.75,1.0,0.0,3.0,1.0,0.0
17581500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.91,0.78,0.7,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.6,297.02,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.9,297.03,299.05,297.16,291.18,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.96,2.97,0.85,0.9,0.9,0.0,410.02,410.0,61020.96,0.0,10351.01,1.0,284.29,289.66,300.03,303.28,293.15,293.15,283.15,23662.63,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10999.86,0.0,767.53,2275.33,0.0,2130.1,0.75,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.91,0.77,0.69,297.2,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.6,297.02,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.98,297.05,299.08,297.15,291.08,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.96,2.96,0.86,0.89,0.89,0.0,410.07,410.0,62517.1,0.0,10308.25,1.0,284.27,289.57,300.07,303.39,293.15,293.15,283.15,25163.11,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11217.26,0.0,869.58,2275.33,0.0,2172.32,0.78,1.0,0.0,3.0,1.0,0.0
17582100.0,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.6,297.01,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.07,297.07,299.12,297.15,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.91,1.97,2.95,0.86,0.89,0.89,0.0,410.06,410.0,61819.07,0.0,10240.69,1.0,284.28,289.6,300.07,303.37,293.15,293.15,283.15,24616.43,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11113.27,0.0,822.78,2275.33,0.0,2180.18,0.76,1.0,0.0,3.0,1.0,0.0
17582400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.9,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.01,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.15,297.09,299.17,297.17,291.2,1.0,0.93,0.45,0.45,0.55,0.45,4.91,1.97,2.94,0.87,0.9,0.9,0.0,410.02,410.0,61115.92,0.0,10207.26,1.0,284.29,289.68,300.09,303.34,293.15,293.15,283.15,23666.89,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11020.47,0.0,764.23,2275.33,0.0,2134.55,0.74,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.24,297.11,299.21,297.16,291.15,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.97,2.92,0.87,0.9,0.9,0.0,410.07,410.0,61907.17,0.0,10158.02,1.0,284.28,289.63,300.12,303.42,293.15,293.15,283.15,24402.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11141.0,0.0,816.63,2275.33,0.0,2150.23,0.76,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.33,297.14,299.25,297.16,291.16,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.97,2.91,0.88,0.9,0.9,0.0,410.06,410.0,61830.6,0.0,10101.04,1.0,284.29,289.64,300.13,303.43,293.15,293.15,283.15,24223.45,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11134.27,0.0,806.96,2275.33,0.0,2145.31,0.76,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.42,297.16,299.3,297.16,291.16,1.0,0.93,0.45,0.45,0.55,0.45,4.87,1.97,2.9,0.88,0.9,0.9,0.0,410.06,410.0,61895.46,0.0,10040.63,1.0,284.29,289.64,300.16,303.46,293.15,293.15,283.15,24274.69,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11144.83,0.0,809.02,2275.33,0.0,2153.46,0.76,1.0,0.0,3.0,1.0,0.0
17583600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.65,297.23,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.52,297.18,299.34,297.16,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.9,0.9,0.0,410.06,410.0,62452.61,0.0,9990.95,1.0,284.28,289.61,300.18,303.5,293.15,293.15,283.15,24742.73,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11235.79,0.0,845.36,2275.33,0.0,2151.06,0.77,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.62,297.2,299.39,297.17,291.17,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.98,2.88,0.89,0.9,0.9,0.0,410.04,410.0,62116.04,0.0,9944.99,1.0,284.29,289.65,300.2,303.51,293.15,293.15,283.15,24280.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11188.87,0.0,815.23,2275.33,0.0,2143.44,0.76,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.64,297.23,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.71,297.22,299.43,297.16,291.1,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.98,2.86,0.89,0.9,0.9,0.0,410.06,410.0,63199.93,0.0,9901.82,1.0,284.28,289.57,300.23,303.59,293.15,293.15,283.15,25416.5,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11355.28,0.0,894.73,2275.33,0.0,2164.64,0.78,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.8,297.24,299.48,297.17,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.98,2.85,0.89,0.9,0.9,0.0,410.04,410.0,62497.68,0.0,9851.88,1.0,284.28,289.63,300.23,303.58,293.15,293.15,283.15,24690.88,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11246.61,0.0,838.63,2275.33,0.0,2165.11,0.77,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.89,297.26,299.52,297.17,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.83,1.98,2.85,0.9,0.9,0.9,0.0,410.02,410.0,62864.53,0.0,9829.65,1.0,284.28,289.62,300.26,303.6,293.15,293.15,283.15,24912.32,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.4,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11310.43,0.0,859.41,2275.33,0.0,2151.42,0.77,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.97,297.27,299.56,297.18,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.98,2.84,0.9,0.9,0.9,0.0,410.02,410.0,62872.58,0.0,9812.53,1.0,284.29,289.63,300.27,303.63,293.15,293.15,283.15,24840.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11310.36,0.0,854.71,2275.33,0.0,2157.88,0.77,1.0,0.0,3.0,1.0,0.0
17585400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.04,297.29,299.6,297.18,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.84,0.9,0.9,0.9,0.0,410.0,410.0,62947.89,0.0,9803.55,1.0,284.29,289.63,300.29,303.64,293.15,293.15,283.15,24814.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11322.78,0.0,855.02,2275.33,0.0,2159.66,0.77,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.1,297.3,299.63,297.19,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.9,0.9,0.9,0.0,410.0,410.0,63262.45,0.0,9803.29,1.0,284.29,289.62,300.3,303.67,293.15,293.15,283.15,25036.79,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11372.71,0.0,873.79,2275.33,0.0,2162.17,0.78,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.61,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.15,297.31,299.66,297.19,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.91,0.9,0.9,0.0,409.99,410.0,63431.12,0.0,9811.69,1.0,284.28,289.62,300.31,303.69,293.15,293.15,283.15,25120.76,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11397.18,0.0,881.68,2275.33,0.0,2166.51,0.78,1.0,0.0,3.0,1.0,0.0
17586300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.61,297.28,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.18,297.31,299.68,297.21,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.0,2.83,0.91,0.9,0.9,0.0,409.94,410.0,63650.1,0.0,9854.92,1.0,284.28,289.62,300.31,303.71,293.15,293.15,283.15,25270.2,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11421.25,0.0,891.04,2275.33,0.0,2185.82,0.78,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.61,297.29,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.21,297.32,299.7,297.22,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.85,2.0,2.84,0.91,0.9,0.9,0.0,409.93,410.0,64280.1,0.0,9918.61,1.0,284.28,289.59,300.32,303.74,293.15,293.15,283.15,25797.6,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11516.9,0.0,933.09,2275.33,0.0,2192.92,0.8,1.0,0.0,3.0,1.0,0.0
