time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17586900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.22,297.32,299.71,297.22,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.01,2.85,0.92,0.9,0.9,0.0,409.92,410.0,64004.67,0.0,9985.17,1.0,284.29,289.63,300.32,303.73,293.15,293.15,283.15,25336.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11469.21,0.0,902.84,2275.33,0.0,2193.07,0.79,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,297.0,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.22,297.32,299.71,297.23,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.01,2.86,0.92,0.9,0.9,0.0,409.93,410.0,64381.05,0.0,10054.29,1.0,284.28,289.61,300.32,303.76,293.15,293.15,283.15,25655.53,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11520.84,0.0,926.98,2275.33,0.0,2207.68,0.79,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.22,297.32,299.71,297.23,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.02,2.87,0.92,0.9,0.9,0.0,409.92,410.0,64562.86,0.0,10130.91,1.0,284.28,289.61,300.32,303.76,293.15,293.15,283.15,25660.77,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11547.08,0.0,933.81,2275.33,0.0,2205.96,0.8,1.0,0.0,3.0,1.0,0.0
17587800.0,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.11,0.9,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.21,297.32,299.7,297.23,291.11,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.02,2.88,0.92,0.9,0.9,0.0,409.94,410.0,65225.97,0.0,10190.1,1.0,284.28,289.56,300.32,303.8,293.15,293.15,283.15,26476.46,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11641.14,0.0,988.54,2275.33,0.0,2239.44,0.81,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.2,297.32,299.7,297.24,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.03,2.89,0.92,0.9,0.9,0.0,409.92,410.0,64573.62,0.0,10255.74,1.0,284.29,289.62,300.31,303.75,293.15,293.15,283.15,25616.32,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11537.21,0.0,928.62,2275.33,0.0,2223.44,0.79,1.0,0.0,3.0,1.0,0.0
17588400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.61,297.33,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.11,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.19,297.31,299.69,297.23,291.11,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.03,2.9,0.92,0.9,0.9,0.0,409.94,410.0,65495.77,0.0,10326.23,1.0,284.28,289.56,300.32,303.8,293.15,293.15,283.15,26610.32,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11678.01,0.0,1002.35,2275.33,0.0,2240.92,0.82,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.17,297.31,299.68,297.24,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.92,0.9,0.9,0.0,409.92,410.0,64765.05,0.0,10385.99,1.0,284.28,289.62,300.31,303.77,293.15,293.15,283.15,25783.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11555.22,0.0,938.6,2275.33,0.0,2242.94,0.8,1.0,0.0,3.0,1.0,0.0
17589000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.61,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.16,297.31,299.67,297.24,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.92,0.92,0.9,0.9,0.0,409.92,410.0,65120.79,0.0,10464.69,1.0,284.28,289.61,300.31,303.77,293.15,293.15,283.15,25989.07,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11612.43,0.0,961.02,2275.33,0.0,2234.24,0.8,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.6,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.15,297.31,299.66,297.23,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.94,0.92,0.9,0.9,0.0,409.94,410.0,65339.14,0.0,10524.35,1.0,284.28,289.59,300.31,303.8,293.15,293.15,283.15,26281.37,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11638.09,0.0,978.66,2275.33,0.0,2257.43,0.81,1.0,0.0,3.0,1.0,0.0
17589600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.15,297.31,299.66,297.24,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.95,0.92,0.9,0.9,0.0,409.91,410.0,64909.95,0.0,10597.74,1.0,284.29,289.63,300.3,303.76,293.15,293.15,283.15,25604.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11572.23,0.0,936.11,2275.33,0.0,2236.72,0.8,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.95,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.15,297.31,299.65,297.23,291.14,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.04,2.96,0.92,0.9,0.9,0.0,409.94,410.0,65741.91,0.0,10662.72,1.0,284.28,289.58,300.31,303.81,293.15,293.15,283.15,26507.58,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11697.25,0.0,1003.14,2275.33,0.0,2261.17,0.82,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.63,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.15,297.31,299.65,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.04,2.97,0.91,0.9,0.9,0.0,409.94,410.0,65665.95,0.0,10717.93,1.0,284.28,289.59,300.31,303.8,293.15,293.15,283.15,26374.05,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11683.31,0.0,994.4,2275.33,0.0,2262.54,0.81,1.0,0.0,3.0,1.0,0.0
17590500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,303.15,297.31,299.64,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.04,2.98,0.91,0.9,0.9,0.0,409.95,410.0,65672.17,0.0,10762.99,1.0,284.28,289.58,300.31,303.81,293.15,293.15,283.15,26441.96,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11679.52,0.0,995.31,2275.33,0.0,2273.53,0.81,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.97,0.89,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.64,297.23,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.04,2.99,0.91,0.9,0.9,0.0,409.94,410.0,65448.28,0.0,10815.54,1.0,284.28,289.61,300.3,303.79,293.15,293.15,283.15,26105.46,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11645.44,0.0,973.06,2275.33,0.0,2262.74,0.81,1.0,0.0,3.0,1.0,0.0
17591100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.15,297.31,299.63,297.22,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.0,0.91,0.9,0.9,0.0,409.96,410.0,65991.75,0.0,10863.66,1.0,284.28,289.57,300.31,303.83,293.15,293.15,283.15,26725.59,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11728.81,0.0,1018.46,2275.33,0.0,2275.13,0.82,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.98,0.92,0.65,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.15,297.31,299.62,297.22,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.04,3.01,0.91,0.9,0.9,0.0,409.95,410.0,65805.93,0.0,10908.89,1.0,284.28,289.59,300.31,303.81,293.15,293.15,283.15,26459.69,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11699.71,0.0,1000.34,2275.33,0.0,2269.61,0.81,1.0,0.0,3.0,1.0,0.0
17591700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.65,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.15,297.31,299.62,297.22,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.04,3.02,0.9,0.9,0.9,0.0,409.96,410.0,65773.55,0.0,10947.04,1.0,284.28,289.59,300.31,303.82,293.15,293.15,283.15,26470.27,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11690.81,0.0,997.85,2275.33,0.0,2278.01,0.81,1.0,0.0,3.0,1.0,0.0
17592000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.99,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.61,297.22,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.02,0.9,0.9,0.9,0.0,409.95,410.0,65540.2,0.0,10994.29,1.0,284.28,289.61,300.3,303.8,293.15,293.15,283.15,26110.24,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11655.58,0.0,974.73,2275.33,0.0,2266.45,0.81,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.15,297.31,299.61,297.22,291.14,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.04,3.03,0.9,0.9,0.9,0.0,409.96,410.0,66089.42,0.0,11038.73,1.0,284.28,289.57,300.31,303.83,293.15,293.15,283.15,26719.9,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11739.91,0.0,1020.37,2275.33,0.0,2278.84,0.82,1.0,0.0,3.0,1.0,0.0
17592600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.6,297.22,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.04,3.04,0.9,0.9,0.9,0.0,409.95,410.0,65912.52,0.0,11082.14,1.0,284.28,289.59,300.31,303.81,293.15,293.15,283.15,26450.94,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11712.11,0.0,1002.8,2275.33,0.0,2273.62,0.82,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,299.6,297.21,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.04,3.05,0.89,0.9,0.9,0.0,409.96,410.0,65893.33,0.0,11120.61,1.0,284.28,289.59,300.31,303.82,293.15,293.15,283.15,26460.37,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11705.06,0.0,1001.07,2275.33,0.0,2282.5,0.81,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.15,297.31,299.59,297.21,291.13,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.04,3.05,0.89,0.9,0.9,0.0,410.02,410.0,66345.61,0.0,11136.67,1.0,284.28,289.56,300.31,303.84,293.15,293.15,283.15,26955.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11779.92,0.0,1040.34,2275.33,0.0,2282.67,0.83,1.0,0.0,3.0,1.0,0.0
17593500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.58,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,299.61,297.22,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.03,3.06,0.89,0.9,0.9,0.0,410.01,410.0,65964.5,0.0,11123.24,1.0,284.28,289.59,300.32,303.83,293.15,293.15,283.15,26457.78,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11722.7,0.0,1004.07,2275.33,0.0,2268.26,0.82,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.32,297.37,299.66,297.22,291.16,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.03,3.06,0.89,0.9,0.9,0.0,410.01,410.0,66373.62,0.0,11111.9,1.0,284.28,289.58,300.37,303.89,293.15,293.15,283.15,26744.99,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11794.12,0.0,1028.02,2275.33,0.0,2263.54,0.82,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.51,297.43,299.74,297.23,291.15,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.03,3.06,0.89,0.9,0.9,0.0,410.01,410.0,66948.2,0.0,11101.34,1.0,284.28,289.58,300.43,303.98,293.15,293.15,283.15,27085.84,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11898.24,0.0,1060.11,2275.33,0.0,2256.92,0.83,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.74,297.51,299.83,297.23,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.03,3.06,0.88,0.9,0.9,0.0,410.01,410.0,67693.24,0.0,11090.19,1.0,284.28,289.56,300.52,304.11,293.15,293.15,283.15,27635.19,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12029.18,0.0,1105.63,2275.33,0.0,2263.09,0.84,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.0,297.6,299.94,297.23,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.0,410.0,68222.13,0.0,11088.43,1.0,284.28,289.57,300.6,304.21,293.15,293.15,283.15,27713.26,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12132.86,0.0,1124.66,2275.33,0.0,2249.47,0.85,1.0,0.0,3.0,1.0,0.0
17595000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.27,297.69,300.04,297.23,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.01,410.0,69213.9,0.0,11082.48,1.0,284.28,289.54,300.69,304.37,293.15,293.15,283.15,28537.0,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12307.08,0.0,1193.4,2275.33,0.0,2267.75,0.86,1.0,0.0,3.0,1.0,0.0
17595300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.54,297.77,300.15,297.24,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.0,410.0,69808.05,0.0,11082.3,1.0,284.28,289.55,300.78,304.47,293.15,293.15,283.15,28740.3,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12422.29,0.0,1221.68,2275.33,0.0,2262.3,0.87,1.0,0.0,3.0,1.0,0.0
17595600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.78,297.85,300.24,297.24,291.13,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.01,410.0,70732.67,0.0,11075.58,1.0,284.28,289.51,300.85,304.61,293.15,293.15,283.15,29642.77,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12587.34,0.0,1294.79,2275.33,0.0,2284.38,0.89,1.0,0.0,3.0,1.0,0.0
17595900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.98,297.91,300.33,297.24,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.0,410.0,70721.49,0.0,11072.25,1.0,284.28,289.55,300.91,304.67,293.15,293.15,283.15,29274.64,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12594.19,0.0,1270.96,2275.33,0.0,2279.33,0.88,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.12,297.95,300.38,297.24,291.13,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.01,410.0,71502.41,0.0,11072.3,1.0,284.28,289.51,300.95,304.75,293.15,293.15,283.15,30033.31,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12739.41,0.0,1339.06,2275.33,0.0,2286.74,0.9,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.18,297.97,300.41,297.24,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.0,410.0,71264.61,0.0,11068.31,1.0,284.28,289.54,300.97,304.76,293.15,293.15,283.15,29612.76,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12701.41,0.0,1307.21,2275.33,0.0,2288.96,0.89,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.15,297.96,300.39,297.24,291.13,1.0,0.95,0.44,0.44,0.56,0.44,5.08,2.02,3.06,0.88,0.9,0.9,0.0,410.01,410.0,71441.7,0.0,11058.99,1.0,284.28,289.51,300.96,304.77,293.15,293.15,283.15,30022.91,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12731.15,0.0,1335.15,2275.33,0.0,2305.23,0.9,1.0,0.0,3.0,1.0,0.0
17597100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.07,297.93,300.35,297.23,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.02,3.06,0.88,0.9,0.9,0.0,410.02,410.0,70880.88,0.0,11045.81,1.0,284.28,289.53,300.93,304.72,293.15,293.15,283.15,29492.79,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12631.38,0.0,1287.79,2275.33,0.0,2300.82,0.89,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.98,297.91,300.32,297.22,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.01,3.05,0.88,0.9,0.9,0.0,410.02,410.0,70578.37,0.0,11028.66,1.0,284.28,289.54,300.91,304.68,293.15,293.15,283.15,29298.56,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12579.46,0.0,1268.95,2275.33,0.0,2296.16,0.88,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.9,297.89,300.28,297.22,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.01,3.05,0.88,0.9,0.9,0.0,410.02,410.0,70360.14,0.0,11012.5,1.0,284.28,289.54,300.88,304.63,293.15,293.15,283.15,29114.88,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12544.93,0.0,1256.44,2275.33,0.0,2284.4,0.88,1.0,0.0,3.0,1.0,0.0
17598000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.82,297.86,300.24,297.2,291.1,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.01,3.05,0.88,0.89,0.89,0.0,410.04,410.0,70619.97,0.0,10977.89,1.0,284.27,289.49,300.86,304.63,293.15,293.15,283.15,29889.29,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12584.74,0.0,1304.67,2275.33,0.0,2305.53,0.89,1.0,0.0,3.0,1.0,0.0
17598300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.73,297.83,300.2,297.2,291.17,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.01,3.04,0.87,0.9,0.9,0.0,410.03,410.0,69235.63,0.0,10939.57,1.0,284.29,289.57,300.83,304.53,293.15,293.15,283.15,28348.95,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12347.8,0.0,1176.3,2275.33,0.0,2283.19,0.86,1.0,0.0,3.0,1.0,0.0
17598600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,297.81,300.17,297.19,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.01,3.04,0.87,0.9,0.9,0.0,410.04,410.0,69197.37,0.0,10912.4,1.0,284.28,289.56,300.81,304.5,293.15,293.15,283.15,28348.38,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12347.56,0.0,1180.99,2275.33,0.0,2265.2,0.86,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.57,297.78,300.13,297.18,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.03,2.01,3.03,0.87,0.9,0.9,0.0,410.07,410.0,69077.55,0.0,10852.12,1.0,284.28,289.54,300.78,304.47,293.15,293.15,283.15,28565.07,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12322.78,0.0,1187.71,2275.33,0.0,2279.76,0.86,1.0,0.0,3.0,1.0,0.0
17599200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.94,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,297.76,300.1,297.18,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.0,3.02,0.87,0.9,0.9,0.0,410.06,410.0,68381.71,0.0,10792.37,1.0,284.28,289.58,300.75,304.4,293.15,293.15,283.15,27852.29,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12210.54,0.0,1132.42,2275.33,0.0,2257.99,0.85,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.93,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.4,297.73,300.06,297.17,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.0,3.01,0.87,0.9,0.9,0.0,410.08,410.0,68018.92,0.0,10721.33,1.0,284.28,289.57,300.73,304.36,293.15,293.15,283.15,27690.49,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12148.88,0.0,1113.72,2275.33,0.0,2258.26,0.84,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.32,297.7,300.03,297.16,291.12,1.0,0.94,0.45,0.45,0.55,0.45,4.99,2.0,3.0,0.87,0.9,0.9,0.0,410.09,410.0,68197.32,0.0,10646.21,1.0,284.28,289.54,300.71,304.34,293.15,293.15,283.15,28146.78,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12182.51,0.0,1146.18,2275.33,0.0,2255.2,0.85,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.23,297.68,300.0,297.16,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.98,1.99,2.98,0.87,0.9,0.9,0.0,410.08,410.0,67051.18,0.0,10558.06,1.0,284.29,289.59,300.67,304.26,293.15,293.15,283.15,27055.46,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11991.63,0.0,1055.31,2275.33,0.0,2243.53,0.83,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,297.65,299.97,297.16,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.96,1.99,2.97,0.88,0.9,0.9,0.0,410.09,410.0,67064.97,0.0,10482.03,1.0,284.28,289.58,300.65,304.23,293.15,293.15,283.15,27205.07,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12000.05,0.0,1068.32,2275.33,0.0,2229.06,0.83,1.0,0.0,3.0,1.0,0.0
17600700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.07,297.63,299.94,297.15,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.94,1.99,2.95,0.88,0.9,0.9,0.0,410.12,410.0,66725.41,0.0,10385.49,1.0,284.28,289.57,300.63,304.19,293.15,293.15,283.15,27110.28,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11943.47,0.0,1054.17,2275.33,0.0,2231.04,0.83,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.99,297.61,299.91,297.14,291.15,1.0,0.93,0.45,0.45,0.55,0.45,4.92,1.99,2.93,0.88,0.9,0.9,0.0,410.12,410.0,66149.66,0.0,10277.12,1.0,284.28,289.59,300.6,304.13,293.15,293.15,283.15,26649.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11856.59,0.0,1017.3,2275.33,0.0,2212.45,0.82,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.92,297.59,299.88,297.13,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.89,1.98,2.91,0.88,0.9,0.9,0.0,410.15,410.0,65792.81,0.0,10147.66,1.0,284.28,289.58,300.59,304.1,293.15,293.15,283.15,26595.69,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11801.85,0.0,1004.03,2275.33,0.0,2211.41,0.82,1.0,0.0,3.0,1.0,0.0
17601600.0,297.11,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.87,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.85,297.57,299.86,297.13,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.87,1.98,2.89,0.88,0.9,0.9,0.0,410.13,410.0,64962.22,0.0,10022.94,1.0,284.29,289.63,300.57,304.03,293.15,293.15,283.15,25783.0,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11680.05,0.0,945.25,2275.33,0.0,2177.62,0.8,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.78,297.56,299.84,297.12,291.14,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.97,2.87,0.88,0.9,0.9,0.0,410.16,410.0,65042.41,0.0,9886.71,1.0,284.28,289.59,300.56,304.02,293.15,293.15,283.15,26132.74,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11699.98,0.0,967.29,2275.33,0.0,2176.04,0.81,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.71,297.54,299.82,297.11,291.16,1.0,0.92,0.45,0.45,0.55,0.45,4.81,1.97,2.84,0.89,0.9,0.9,0.0,410.16,410.0,64161.33,0.0,9736.01,1.0,284.29,289.62,300.53,303.97,293.15,293.15,283.15,25461.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11564.22,0.0,911.4,2275.33,0.0,2163.84,0.79,1.0,0.0,3.0,1.0,0.0
17602500.0,297.1,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.64,297.52,299.8,297.11,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.77,1.96,2.81,0.89,0.9,0.9,0.0,410.18,410.0,63842.77,0.0,9581.84,1.0,284.29,289.62,300.51,303.92,293.15,293.15,283.15,25357.29,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11524.44,0.0,901.66,2275.33,0.0,2145.48,0.79,1.0,0.0,3.0,1.0,0.0
17602800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.99,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.56,297.49,299.77,297.1,291.13,1.0,0.91,0.46,0.46,0.54,0.46,4.74,1.96,2.78,0.89,0.9,0.9,0.0,410.21,410.0,63495.98,0.0,9409.62,1.0,284.28,289.61,300.49,303.88,293.15,293.15,283.15,25328.84,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11476.21,0.0,893.36,2275.33,0.0,2137.55,0.78,1.0,0.0,3.0,1.0,0.0
17603100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.47,297.46,299.75,297.09,291.16,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.95,2.75,0.89,0.9,0.9,0.0,410.21,410.0,62505.92,0.0,9227.19,1.0,284.29,289.64,300.45,303.8,293.15,293.15,283.15,24590.26,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11330.01,0.0,836.21,2275.33,0.0,2115.15,0.77,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.11,0.98,0.98,0.68,297.09,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,303.37,297.42,299.72,297.08,291.11,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.94,2.71,0.9,0.9,0.9,0.0,410.25,410.0,62253.42,0.0,9027.33,1.0,284.28,289.61,300.42,303.75,293.15,293.15,283.15,24819.25,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11294.76,0.0,841.73,2275.33,0.0,2115.57,0.77,1.0,0.0,3.0,1.0,0.0
17603700.0,297.1,297.15,293.15,0.0,0.0,291.2,0.77,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.2,0.98,0.97,0.68,297.1,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.27,297.37,299.69,297.09,291.2,1.0,0.89,0.46,0.46,0.54,0.46,4.61,1.94,2.67,0.9,0.9,0.9,0.0,410.22,410.0,60358.59,0.0,8826.6,1.0,284.3,289.7,300.35,303.6,293.15,293.15,283.15,23242.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11012.46,0.0,727.35,2275.33,0.0,2076.32,0.73,1.0,0.0,3.0,1.0,0.0
17604000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.18,0.97,0.96,0.67,297.1,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.15,297.31,299.66,297.09,291.18,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.93,2.63,0.91,0.9,0.9,0.0,410.22,410.0,59944.86,0.0,8648.56,1.0,284.29,289.69,300.31,303.52,293.15,293.15,283.15,23088.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10960.07,0.0,718.29,2275.33,0.0,2045.16,0.73,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.76,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.13,0.96,0.94,0.66,297.09,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.02,297.28,299.61,297.08,291.13,1.0,0.88,0.47,0.47,0.53,0.47,4.51,1.92,2.59,0.91,0.9,0.9,0.0,410.27,410.0,59621.41,0.0,8433.13,1.0,284.29,289.65,300.27,303.47,293.15,293.15,283.15,23259.59,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10911.84,0.0,719.19,2275.33,0.0,2042.69,0.73,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.65,297.09,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,302.87,297.31,299.57,297.08,291.17,1.0,0.88,0.47,0.47,0.53,0.47,4.46,1.92,2.55,0.91,0.9,0.9,0.0,410.25,410.0,58768.76,0.0,8220.8,1.0,284.29,289.7,300.29,303.43,293.15,293.15,283.15,22550.98,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10810.77,0.0,672.3,2275.33,0.0,1978.06,0.71,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.05,297.15,293.15,0.0,0.0,291.1,0.95,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.72,297.39,299.52,297.07,291.1,1.0,0.87,0.47,0.47,0.53,0.47,4.41,1.91,2.5,0.92,0.9,0.9,0.0,410.3,410.0,59565.48,0.0,7996.75,1.0,284.29,289.65,300.39,303.56,293.15,293.15,283.15,23359.11,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10947.65,0.0,720.79,2275.33,0.0,1965.49,0.73,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.18,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.56,297.5,299.47,297.07,291.18,1.0,0.86,0.48,0.48,0.52,0.48,4.35,1.9,2.45,0.92,0.9,0.9,0.0,410.27,410.0,58701.33,0.0,7767.14,1.0,284.3,289.74,300.48,303.62,293.15,293.15,283.15,22422.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10851.92,0.0,658.76,2275.33,0.0,1917.06,0.71,1.0,0.0,3.0,1.0,0.0
17605500.0,297.09,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.75,0.72,297.04,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.61,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.39,297.63,299.42,297.07,291.13,1.0,0.86,0.48,0.48,0.52,0.48,4.3,1.9,2.4,0.93,0.9,0.9,0.0,410.28,410.0,59847.14,0.0,7557.84,1.0,284.3,289.72,300.63,303.81,293.15,293.15,283.15,23123.95,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11054.55,0.0,709.82,2275.33,0.0,1888.3,0.73,1.0,0.0,3.0,1.0,0.0
17605800.0,297.09,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.16,0.87,0.73,0.7,297.04,297.15,293.15,0.0,0.0,291.16,0.92,0.85,0.6,297.08,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,302.21,297.78,299.36,297.07,291.16,1.0,0.85,0.48,0.48,0.52,0.48,4.24,1.89,2.35,0.94,0.9,0.9,0.0,410.28,410.0,59859.0,0.0,7334.95,1.0,284.31,289.76,300.77,303.96,293.15,293.15,283.15,22924.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11082.01,0.0,694.47,2275.33,0.0,1879.75,0.72,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.19,0.91,0.83,0.59,297.09,297.15,293.15,0.0,0.0,291.19,0.75,0.46,0.45,296.73,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.19,291.15,302.03,297.92,299.31,297.07,291.19,1.0,0.84,0.49,0.49,0.51,0.49,4.19,1.88,2.31,0.94,0.91,0.91,0.0,410.25,410.0,60008.36,0.0,7139.23,1.0,284.32,289.81,300.91,304.1,293.15,293.15,283.15,22599.78,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11140.74,0.0,682.31,2275.33,0.0,1836.09,0.72,1.0,0.0,3.0,1.0,0.0
17606400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.08,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.08,0.9,0.81,0.57,297.08,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,301.85,298.04,299.25,297.06,291.08,1.0,0.84,0.49,0.49,0.51,0.49,4.13,1.88,2.26,0.95,0.89,0.89,0.0,410.3,410.0,61748.17,0.0,6932.93,1.0,284.31,289.73,301.05,304.33,293.15,293.15,283.15,24064.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11426.59,0.0,777.43,2275.33,0.0,1865.43,0.75,1.0,0.0,3.0,1.0,0.0
17606700.0,297.08,297.15,293.15,0.0,0.0,291.12,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.12,0.85,0.69,0.66,297.03,297.15,293.15,0.0,0.0,291.12,0.89,0.79,0.56,297.08,297.15,293.15,0.0,0.0,291.12,0.74,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,301.67,298.14,299.18,297.06,291.12,1.0,0.83,0.49,0.49,0.51,0.49,4.07,1.87,2.2,0.95,0.89,0.89,0.0,409.52,409.19,61178.34,0.0,6699.69,1.0,284.32,289.79,301.14,304.41,293.15,293.15,283.15,23554.18,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11356.48,0.0,733.85,2275.33,0.0,1864.95,0.73,1.0,0.0,3.0,1.0,0.0
17607000.0,297.09,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.19,0.85,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.19,0.89,0.77,0.55,297.08,297.15,293.15,0.0,0.0,291.19,0.73,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,301.49,298.21,299.13,297.07,291.19,1.0,0.82,0.5,0.5,0.5,0.5,4.01,1.86,2.15,0.96,0.9,0.9,0.0,407.2,406.89,60378.71,0.0,6486.7,1.0,284.33,289.87,301.2,304.43,293.15,293.15,283.15,22630.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11262.86,0.0,677.32,2275.33,0.0,1817.11,0.72,1.0,0.0,3.0,1.0,0.0
17607300.0,297.09,297.15,293.15,0.0,0.0,291.1,0.69,0.35,0.33,297.06,297.15,293.15,0.0,0.0,291.1,0.84,0.66,0.63,297.04,297.15,293.15,0.0,0.0,291.1,0.88,0.75,0.53,297.08,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.32,298.23,299.07,297.07,291.1,1.0,0.81,0.5,0.5,0.5,0.5,3.96,1.86,2.1,0.97,0.89,0.89,0.0,403.71,403.35,61046.94,0.0,6269.48,1.0,284.32,289.82,301.24,304.51,293.15,293.15,283.15,23417.25,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11375.53,0.0,722.05,2275.33,0.0,1837.87,0.73,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.15,0.68,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.15,0.83,0.64,0.62,297.04,297.15,293.15,0.0,0.0,291.15,0.87,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.69,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,301.15,298.21,299.01,297.07,291.15,1.0,0.8,0.51,0.51,0.49,0.51,3.9,1.85,2.05,0.98,0.9,0.9,0.0,398.92,398.55,59709.75,0.0,6038.54,1.0,284.33,289.87,301.2,304.42,293.15,293.15,283.15,22507.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11177.38,0.0,655.2,2275.33,0.0,1829.66,0.71,1.0,0.0,3.0,1.0,0.0
17607900.0,297.87,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,297.35,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,300.98,298.14,296.51,296.44,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,398.31,75.29,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.19,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,300.82,298.06,296.51,296.44,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.02,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.78,303.15,300.65,297.97,296.51,296.44,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,3.64,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,300.48,297.86,296.51,296.44,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,4.52,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.51,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,300.32,297.75,296.51,296.44,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,7.05,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
