time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17634000.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.46,296.24,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.57,296.27,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.69,296.3,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.81,296.33,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.92,296.35,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.01,296.37,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.08,296.39,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.13,296.4,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.15,296.41,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.13,296.4,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.08,296.39,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,297.01,296.37,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.92,296.35,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.81,296.33,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.69,296.3,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.57,296.27,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.46,296.24,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.35,296.21,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.26,296.18,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.19,296.16,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.15,296.15,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.12,296.12,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.1,296.1,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.08,296.08,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.06,296.06,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.05,296.05,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.05,296.05,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.05,296.05,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.05,296.05,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.06,296.06,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.43,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.08,296.08,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.11,296.11,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.44,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.15,296.15,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.19,296.14,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.46,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.24,296.13,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.47,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.77,303.15,296.28,296.11,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.48,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.34,296.1,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.5,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.39,296.1,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.51,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.46,296.1,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.52,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.54,296.12,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.53,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.63,296.14,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.53,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.74,296.18,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.54,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.86,296.24,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.06,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.55,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,296.99,296.31,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.56,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,297.15,296.41,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.57,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,297.32,296.51,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.57,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,297.48,296.62,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.58,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,297.65,296.73,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.05,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.58,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,297.82,296.85,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.59,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,297.98,296.96,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.02,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.59,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.76,303.15,298.15,297.07,296.51,296.44,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.41,297.15,293.15,0.0,0.0,297.81,0.87,0.6,0.53,298.45,297.15,293.15,0.0,0.0,297.81,0.87,0.61,0.56,298.47,297.15,293.15,0.0,0.0,297.81,0.87,0.62,0.42,298.33,297.15,293.15,0.0,0.0,297.81,0.86,0.59,0.54,298.17,297.15,293.15,0.0,0.0,297.81,0.85,0.56,2.43,297.81,291.15,298.32,297.18,298.32,298.39,297.83,1.0,0.99,1.0,1.0,0.0,1.0,5.38,5.38,0.0,4.15,0.0,0.0,0.0,382.91,392.85,2322.81,0.0,12498.05,0.0,284.33,289.87,301.4,303.42,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.81,297.15,293.15,0.0,0.0,294.57,1.0,0.74,0.53,297.96,297.15,293.15,0.0,0.0,294.57,1.0,0.77,0.56,297.94,297.15,293.15,0.0,0.0,294.57,1.0,0.77,0.41,297.83,297.15,293.15,0.0,0.0,294.57,1.0,0.72,0.56,297.61,297.15,293.15,0.0,0.0,294.57,1.0,0.66,2.66,294.56,291.15,298.48,297.29,298.33,297.85,294.56,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.32,1.36,3.04,0.87,0.87,0.0,297.87,410.0,46050.23,0.0,13480.67,0.0,284.7,292.66,300.81,303.56,293.15,293.15,283.15,14044.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.39,1.69,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9281.06,0.0,106.4,2275.33,0.0,1445.55,0.39,1.0,0.0,3.0,1.0,0.0
17649900.0,297.46,297.15,293.15,0.0,0.0,294.08,1.0,0.79,0.53,297.61,297.15,293.15,0.0,0.0,294.08,1.0,0.85,0.56,297.59,297.15,293.15,0.0,0.0,294.08,1.0,0.85,0.41,297.48,297.15,293.15,0.0,0.0,294.08,1.0,0.78,0.56,297.19,297.15,293.15,0.0,0.0,294.08,1.0,0.67,2.66,294.08,291.15,298.65,297.4,298.33,297.51,294.07,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.6,2.81,0.98,0.98,0.0,297.78,410.0,55499.39,0.0,13482.26,0.0,284.66,292.23,300.46,303.35,293.15,293.15,283.15,15061.41,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.76,2.12,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10148.98,0.0,204.19,2275.33,0.0,1625.51,0.48,1.0,0.0,3.0,1.0,0.0
17650200.0,297.26,297.15,293.15,0.0,0.0,293.55,1.0,0.82,0.53,297.42,297.15,293.15,0.0,0.0,293.55,1.0,0.9,0.56,297.39,297.15,293.15,0.0,0.0,293.55,1.0,0.89,0.41,297.28,297.15,293.15,0.0,0.0,293.55,1.0,0.81,0.56,296.97,297.15,293.15,0.0,0.0,293.55,1.0,0.64,2.66,293.55,291.15,298.82,297.5,298.34,297.32,293.55,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.86,1.82,2.58,1.0,1.0,0.0,297.69,410.0,64864.48,0.0,13483.52,0.0,284.6,291.77,300.59,303.98,293.15,293.15,283.15,17380.29,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.17,2.61,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11263.98,0.0,379.2,2275.33,0.0,2002.21,0.59,1.0,0.0,3.0,1.0,0.0
17650500.0,297.12,297.15,293.15,0.0,0.0,293.04,1.0,0.81,0.54,297.28,297.15,293.15,0.0,0.0,293.04,1.0,0.93,0.57,297.24,297.15,293.15,0.0,0.0,293.04,1.0,0.91,0.42,297.14,297.15,293.15,0.0,0.0,293.04,1.0,0.81,0.57,296.81,297.15,293.15,0.0,0.0,293.04,1.0,0.58,2.64,293.04,291.15,298.98,297.61,298.34,297.18,293.04,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.65,2.03,2.37,1.0,1.0,0.0,298.79,410.0,73062.66,0.0,13475.71,0.0,284.54,291.33,300.67,304.48,293.15,293.15,283.15,20441.35,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.58,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12368.01,0.0,637.93,2275.33,0.0,2314.96,0.7,1.0,0.0,3.0,1.0,0.0
17650800.0,296.94,297.15,293.15,0.0,0.0,292.57,1.0,0.78,0.61,297.12,297.15,293.15,0.0,0.0,292.57,1.0,0.93,0.64,297.07,297.15,293.15,0.0,0.0,292.57,1.0,0.9,0.47,296.98,297.15,293.15,0.0,0.0,292.57,1.0,0.78,0.64,296.72,297.15,293.15,0.0,0.0,292.57,0.91,0.51,2.32,292.57,291.15,299.15,297.71,298.32,297.02,292.56,1.0,1.0,0.61,0.61,0.39,0.61,5.64,3.44,2.2,2.17,1.0,1.0,0.0,319.85,410.0,79017.67,0.0,13383.58,0.0,284.49,290.92,300.75,304.88,293.15,293.15,283.15,23554.4,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13279.98,0.0,943.4,2275.33,0.0,2525.14,0.8,1.0,0.0,3.0,1.0,0.0
17651100.0,296.77,297.15,293.15,0.0,0.0,292.1,0.97,0.71,0.65,296.94,297.15,293.15,0.0,0.0,292.1,1.0,0.89,0.75,296.9,297.15,293.15,0.0,0.0,292.1,1.0,0.86,0.56,296.82,297.15,293.15,0.0,0.0,292.1,0.98,0.73,0.69,296.69,297.15,293.15,0.0,0.0,292.11,0.82,0.43,1.97,292.1,291.15,299.32,297.8,298.28,296.84,292.1,1.0,1.0,0.59,0.59,0.41,0.59,5.55,3.23,2.32,1.99,1.0,1.0,0.0,354.59,410.0,83464.91,0.0,13217.84,1.0,284.43,290.53,300.83,305.2,293.15,293.15,283.15,26841.3,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14060.98,0.0,1306.48,2275.33,0.0,2660.51,0.89,1.0,0.0,3.0,1.0,0.0
17651400.0,296.71,297.15,293.15,0.0,0.0,291.45,0.86,0.64,0.58,296.72,297.15,293.15,0.0,0.0,291.45,0.94,0.82,0.79,296.71,297.15,293.15,0.0,0.0,291.45,0.92,0.78,0.56,296.73,297.15,293.15,0.0,0.0,291.45,0.87,0.65,0.63,296.68,297.15,293.15,0.0,0.0,291.46,0.71,0.34,1.62,291.45,291.15,299.48,297.87,298.29,296.7,291.45,1.0,0.95,0.58,0.58,0.42,0.58,5.03,2.87,2.16,1.75,1.0,1.0,0.0,414.07,410.0,84310.55,0.0,10845.72,1.0,284.36,290.04,300.87,305.35,293.15,293.15,283.15,29896.9,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.57,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14402.71,0.0,1677.6,2275.33,0.0,2720.58,0.97,1.0,0.0,3.0,1.0,0.0
17651700.0,296.71,297.15,293.15,0.0,0.0,290.84,0.81,0.56,0.52,296.65,297.15,293.15,0.0,0.0,290.83,0.88,0.73,0.71,296.65,297.15,293.15,0.0,0.0,290.83,0.87,0.7,0.5,296.7,297.15,293.15,0.0,0.0,290.84,0.82,0.57,0.56,296.7,297.15,293.15,0.0,0.0,290.84,0.66,0.3,1.4,290.83,291.15,299.65,297.92,298.39,296.69,290.83,1.0,0.87,0.58,0.58,0.42,0.58,4.42,2.53,1.89,1.53,0.94,0.94,0.0,410.36,408.59,81713.91,0.0,8025.84,1.0,284.22,289.58,300.91,305.29,293.15,293.15,283.05,33063.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14225.26,0.0,1843.11,2275.33,0.0,2669.93,1.0,1.0,0.0,3.0,1.0,0.0
17652000.0,296.79,297.15,293.15,0.0,0.0,290.51,0.77,0.49,0.46,296.67,297.15,293.15,0.0,0.0,290.51,0.84,0.65,0.63,296.68,297.15,293.15,0.0,0.0,290.51,0.83,0.61,0.44,296.74,297.15,293.15,0.0,0.0,290.51,0.78,0.5,0.49,296.68,297.15,293.15,0.0,0.0,290.51,0.66,0.3,1.4,290.51,291.15,299.82,297.96,298.48,296.7,290.51,1.0,0.83,0.58,0.58,0.42,0.58,4.1,2.34,1.76,1.42,0.88,0.88,0.0,401.9,400.27,78451.71,0.0,6751.34,1.0,284.16,289.34,300.92,305.09,293.15,293.15,283.05,35983.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13764.17,0.0,1854.99,2275.33,0.0,2568.13,1.0,1.0,0.0,3.0,1.0,0.0
17652300.0,296.9,297.15,293.15,0.0,0.0,290.46,0.75,0.45,0.41,296.77,297.15,293.15,0.0,0.0,290.46,0.81,0.58,0.56,296.79,297.15,293.15,0.0,0.0,290.46,0.8,0.55,0.39,296.83,297.15,293.15,0.0,0.0,290.46,0.75,0.44,0.44,296.66,297.15,293.15,0.0,0.0,290.46,0.66,0.3,1.4,290.46,291.15,299.98,297.99,298.62,296.79,290.46,1.0,0.79,0.58,0.58,0.42,0.58,3.85,2.2,1.65,1.33,0.84,0.84,0.0,387.61,386.25,73027.87,0.0,5796.83,1.0,284.25,289.34,300.96,304.88,293.15,293.15,283.15,36156.21,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13013.7,0.0,1614.37,2275.33,0.0,2409.41,0.95,1.0,0.0,3.0,1.0,0.0
17652600.0,296.98,297.15,293.15,0.0,0.0,290.54,0.74,0.42,0.38,296.86,297.15,293.15,0.0,0.0,290.54,0.79,0.53,0.51,296.88,297.15,293.15,0.0,0.0,290.54,0.78,0.5,0.36,296.91,297.15,293.15,0.0,0.0,290.54,0.73,0.4,0.39,296.66,297.15,293.15,0.0,0.0,290.54,0.66,0.3,1.4,290.54,291.15,300.15,298.01,298.77,296.91,290.54,1.0,0.76,0.58,0.58,0.42,0.58,3.66,2.1,1.56,1.28,0.81,0.81,0.0,369.21,368.06,68400.99,0.0,5093.27,1.0,284.26,289.44,300.98,304.65,293.15,293.15,283.15,34131.58,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12335.82,0.0,1283.5,2275.33,0.0,2238.35,0.88,1.0,0.0,3.0,1.0,0.0
17652900.0,297.06,297.15,293.15,0.0,0.0,290.71,0.73,0.4,0.37,296.95,297.15,293.15,0.0,0.0,290.71,0.78,0.49,0.47,296.95,297.15,293.15,0.0,0.0,290.71,0.77,0.46,0.33,296.99,297.15,293.15,0.0,0.0,290.71,0.72,0.37,0.36,296.69,297.15,293.15,0.0,0.0,290.71,0.67,0.3,1.39,290.71,291.15,300.32,298.03,298.91,296.99,290.71,1.0,0.74,0.58,0.58,0.42,0.58,3.52,2.03,1.49,1.24,0.8,0.8,0.0,348.08,347.14,64441.8,0.0,4583.37,1.0,284.28,289.61,301.0,304.47,293.15,293.15,283.15,30951.49,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11762.72,0.0,992.54,2275.33,0.0,2079.19,0.81,1.0,0.0,3.0,1.0,0.0
17653200.0,297.12,297.15,293.15,0.0,0.0,290.9,0.73,0.39,0.36,297.02,297.15,293.15,0.0,0.0,290.9,0.78,0.47,0.45,297.02,297.15,293.15,0.0,0.0,290.9,0.76,0.44,0.31,297.05,297.15,293.15,0.0,0.0,290.9,0.71,0.35,0.34,296.72,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,300.48,298.05,299.05,297.06,290.9,1.0,0.72,0.59,0.59,0.41,0.59,3.44,1.99,1.45,1.22,0.8,0.8,0.0,325.79,325.05,61397.46,0.0,4227.96,1.0,284.3,289.79,301.02,304.32,293.15,293.15,283.15,27914.93,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11339.65,0.0,788.77,2275.33,0.0,1941.14,0.75,1.0,0.0,3.0,1.0,0.0
17653500.0,297.18,297.15,293.15,0.0,0.0,291.12,0.75,0.4,0.36,297.09,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.44,297.08,297.15,293.15,0.0,0.0,291.12,0.76,0.43,0.3,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.35,0.34,296.76,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,300.65,298.07,299.18,297.11,291.12,1.0,0.7,0.59,0.59,0.41,0.59,3.4,1.98,1.42,1.21,0.82,0.82,0.0,303.73,303.18,58815.13,0.0,3994.13,1.0,284.33,289.98,301.05,304.21,293.15,293.15,283.15,24725.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10984.9,0.0,625.1,2275.33,0.0,1824.11,0.69,1.0,0.0,3.0,1.0,0.0
17653800.0,297.22,297.15,293.15,0.0,0.0,291.34,0.76,0.41,0.37,297.14,297.15,293.15,0.0,0.0,291.34,0.79,0.45,0.43,297.13,297.15,293.15,0.0,0.0,291.34,0.77,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.34,0.73,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.34,291.15,300.82,298.11,299.3,297.16,291.35,1.0,0.69,0.59,0.59,0.41,0.59,3.39,1.98,1.41,1.21,0.85,0.85,0.0,283.11,282.74,56867.04,0.0,3858.96,1.0,284.36,290.17,301.08,304.14,293.15,293.15,283.15,21924.91,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10726.61,0.0,507.9,2275.33,0.0,1723.66,0.65,1.0,0.0,3.0,1.0,0.0
17654100.0,297.25,297.15,293.15,0.0,0.0,291.6,0.79,0.42,0.39,297.18,297.15,293.15,0.0,0.0,291.6,0.8,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.6,0.79,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.6,0.74,0.35,0.34,296.83,297.15,293.15,0.0,0.0,291.6,0.7,0.3,1.38,291.6,291.15,300.98,298.15,299.41,297.2,291.6,1.0,0.68,0.59,0.59,0.41,0.59,3.41,1.99,1.42,1.22,0.89,0.89,0.0,264.93,264.77,55170.87,0.0,3811.39,1.0,284.39,290.38,301.13,304.09,293.15,293.15,283.15,19398.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10505.23,0.0,412.35,2275.33,0.0,1631.95,0.61,1.0,0.0,3.0,1.0,0.0
17654400.0,297.26,297.15,293.15,0.0,0.0,291.7,0.81,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.7,0.82,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.7,0.8,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.7,0.76,0.36,0.35,296.86,297.15,293.15,0.0,0.0,291.7,0.72,0.3,1.38,291.7,291.15,301.15,298.21,299.51,297.22,291.7,1.0,0.68,0.59,0.59,0.41,0.59,3.46,2.01,1.45,1.23,0.92,0.92,0.0,249.97,249.93,55580.36,0.0,3833.54,1.0,284.41,290.45,301.2,304.18,293.15,293.15,283.15,18620.63,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.65,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10571.68,0.0,404.03,2275.33,0.0,1597.12,0.6,1.0,0.0,3.0,1.0,0.0
17654700.0,297.25,297.15,293.15,0.0,0.0,291.56,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.56,0.84,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.56,0.82,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.56,0.78,0.37,0.36,296.86,297.15,293.15,0.0,0.0,291.56,0.72,0.3,1.37,291.56,291.15,301.32,298.29,299.6,297.22,291.56,1.0,0.68,0.59,0.59,0.41,0.59,3.5,2.03,1.47,1.24,0.93,0.93,0.0,238.09,238.08,58602.06,0.0,3876.07,1.0,284.4,290.32,301.31,304.42,293.15,293.15,283.15,19748.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10994.95,0.0,501.7,2275.33,0.0,1658.84,0.65,1.0,0.0,3.0,1.0,0.0
17655000.0,297.22,297.15,293.15,0.0,0.0,291.35,0.85,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.35,0.85,0.48,0.46,297.18,297.15,293.15,0.0,0.0,291.35,0.83,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.35,0.79,0.38,0.37,296.85,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,301.48,298.42,299.68,297.19,291.35,1.0,0.68,0.58,0.58,0.42,0.58,3.54,2.05,1.49,1.25,0.93,0.93,0.0,228.78,228.73,62246.76,0.0,3901.28,1.0,284.37,290.13,301.44,304.74,293.15,293.15,283.15,21772.86,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11526.16,0.0,656.51,2275.33,0.0,1764.41,0.71,1.0,0.0,3.0,1.0,0.0
17655300.0,297.19,297.15,293.15,0.0,0.0,291.12,0.86,0.48,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.86,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.12,0.8,0.39,0.37,296.83,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,301.65,298.57,299.76,297.17,291.11,1.0,0.68,0.58,0.58,0.42,0.58,3.55,2.05,1.5,1.25,0.91,0.91,0.0,221.38,221.27,65949.45,0.0,3891.46,1.0,284.34,289.92,301.59,305.08,293.15,293.15,283.15,24647.42,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12115.11,0.0,866.1,2275.33,0.0,1864.23,0.78,1.0,0.0,3.0,1.0,0.0
17655600.0,297.17,297.15,293.15,0.0,0.0,291.0,0.87,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.0,0.87,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.0,0.85,0.45,0.31,297.15,297.15,293.15,0.0,0.0,291.0,0.81,0.39,0.37,296.81,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,301.82,298.74,299.85,297.15,291.0,1.0,0.67,0.58,0.58,0.42,0.58,3.55,2.05,1.5,1.25,0.89,0.89,0.0,215.25,215.12,68157.63,0.0,3852.27,1.0,284.33,289.82,301.75,305.37,293.15,293.15,283.15,26780.72,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12492.53,0.0,1006.85,2275.33,0.0,1922.87,0.82,1.0,0.0,3.0,1.0,0.0
17655900.0,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.49,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.45,0.31,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.39,0.37,296.81,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,301.98,298.93,299.94,297.16,291.15,1.0,0.67,0.58,0.58,0.42,0.58,3.55,2.04,1.51,1.24,0.9,0.9,0.0,210.35,210.34,68034.76,0.0,3833.81,1.0,284.35,289.95,301.92,305.54,293.15,293.15,283.15,25743.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12487.62,0.0,938.69,2275.33,0.0,1893.3,0.8,1.0,0.0,3.0,1.0,0.0
17656200.0,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.5,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.39,0.38,296.83,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,302.15,299.13,300.04,297.19,291.21,1.0,0.67,0.58,0.58,0.42,0.58,3.58,2.05,1.52,1.25,0.91,0.91,0.0,207.18,207.29,69384.66,0.0,3873.0,1.0,284.36,290.0,302.13,305.81,293.15,293.15,283.15,25793.85,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12749.03,0.0,971.17,2275.33,0.0,1863.34,0.81,1.0,0.0,3.0,1.0,0.0
17656500.0,297.2,297.15,293.15,0.0,0.0,291.15,0.89,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.15,0.89,0.5,0.47,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,302.32,299.33,300.13,297.19,291.15,1.0,0.68,0.58,0.58,0.42,0.58,3.61,2.06,1.54,1.25,0.91,0.91,0.0,205.79,205.94,72247.53,0.0,3941.63,1.0,284.36,289.94,302.34,306.16,293.15,293.15,283.15,27674.02,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13276.99,0.0,1136.21,2275.33,0.0,1891.69,0.85,1.0,0.0,3.0,1.0,0.0
17656800.0,297.19,297.15,293.15,0.0,0.0,291.06,0.9,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.06,0.9,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.06,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.06,0.84,0.41,0.39,296.85,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,302.48,299.52,300.21,297.19,291.06,1.0,0.68,0.58,0.58,0.42,0.58,3.63,2.07,1.56,1.25,0.9,0.9,0.0,205.74,205.89,75123.22,0.0,4014.08,1.0,284.35,289.85,302.53,306.52,293.15,293.15,283.15,30129.65,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13823.29,0.0,1335.98,2275.33,0.0,1936.16,0.9,1.0,0.0,3.0,1.0,0.0
17657100.0,297.2,297.15,293.15,0.0,0.0,291.17,0.91,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.17,0.9,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.46,0.33,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.42,0.4,296.85,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,302.65,299.7,300.3,297.2,291.17,1.0,0.69,0.58,0.58,0.42,0.58,3.66,2.08,1.59,1.25,0.9,0.9,0.0,206.63,206.85,75782.59,0.0,4098.93,1.0,284.36,289.94,302.63,306.68,293.15,293.15,283.15,29567.48,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13916.12,0.0,1308.01,2275.33,0.0,2049.48,0.89,1.0,0.0,3.0,1.0,0.0
17657400.0,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.54,0.48,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.22,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.22,0.85,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,302.82,299.86,300.38,297.21,291.22,1.0,0.69,0.57,0.57,0.43,0.57,3.71,2.09,1.62,1.26,0.91,0.91,0.0,208.76,209.07,77444.67,0.0,4229.62,1.0,284.37,289.97,302.63,306.76,293.15,293.15,283.15,29921.27,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14175.86,0.0,1376.15,2275.33,0.0,2220.81,0.91,1.0,0.0,3.0,1.0,0.0
