time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657700.0,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.55,0.49,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.15,0.88,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.15,0.85,0.44,0.42,296.88,297.15,293.15,0.0,0.0,291.15,0.76,0.3,1.37,291.15,291.15,302.98,299.99,300.46,297.21,291.15,1.0,0.7,0.57,0.57,0.43,0.57,3.75,2.1,1.65,1.26,0.91,0.91,0.0,212.13,212.45,80129.05,0.0,4380.24,1.0,284.36,289.9,302.63,306.9,293.15,293.15,283.15,32074.28,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14642.56,0.0,1584.49,2275.33,0.0,2410.96,0.95,1.0,0.0,3.0,1.0,0.0
17658000.0,297.2,297.15,293.15,0.0,0.0,291.03,0.92,0.56,0.5,297.21,297.15,293.15,0.0,0.0,291.03,0.92,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.03,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.03,0.86,0.45,0.43,296.88,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,303.15,300.08,300.52,297.2,291.03,1.0,0.71,0.57,0.57,0.43,0.57,3.8,2.11,1.68,1.26,0.89,0.89,0.0,216.3,216.58,82841.66,0.0,4525.89,1.0,284.25,289.76,302.63,307.06,293.15,293.15,283.05,34684.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15131.34,0.0,1791.69,2275.33,0.0,2590.68,0.99,1.0,0.0,3.0,1.0,0.0
17658300.0,297.21,297.15,293.15,0.0,0.0,291.14,0.93,0.57,0.51,297.21,297.15,293.15,0.0,0.0,291.14,0.92,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.14,0.86,0.46,0.44,296.88,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.31,300.13,300.59,297.21,291.14,1.0,0.72,0.57,0.57,0.43,0.57,3.84,2.12,1.72,1.26,0.9,0.9,0.0,220.81,221.14,82402.11,0.0,4670.87,1.0,284.35,289.86,302.6,307.01,293.15,293.15,283.15,33970.11,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14998.97,0.0,1752.24,2275.33,0.0,2653.95,0.98,1.0,0.0,3.0,1.0,0.0
17658600.0,297.21,297.15,293.15,0.0,0.0,291.13,0.93,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.13,0.92,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.13,0.89,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.13,0.86,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,303.44,300.11,300.64,297.21,291.13,1.0,0.72,0.56,0.56,0.44,0.56,3.88,2.13,1.75,1.26,0.9,0.9,0.0,225.9,226.24,83043.54,0.0,4837.76,1.0,284.35,289.84,302.59,307.02,293.15,293.15,283.15,34525.71,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15119.13,0.0,1814.93,2275.33,0.0,2660.01,0.99,1.0,0.0,3.0,1.0,0.0
17658900.0,297.21,297.15,293.15,0.0,0.0,291.14,0.93,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.14,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.56,300.04,300.67,297.21,291.14,1.0,0.73,0.56,0.56,0.44,0.56,3.92,2.14,1.79,1.25,0.9,0.9,0.0,231.38,231.71,82925.27,0.0,5003.95,1.0,284.34,289.83,302.58,307.01,293.15,293.15,283.15,34528.55,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15094.31,0.0,1814.66,2275.33,0.0,2614.76,0.99,1.0,0.0,3.0,1.0,0.0
17659200.0,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.6,0.56,297.19,297.15,293.15,0.0,0.0,291.16,0.89,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.49,0.46,296.89,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.66,299.94,300.7,297.21,291.16,1.0,0.74,0.56,0.56,0.44,0.56,3.97,2.14,1.83,1.25,0.9,0.9,0.0,237.11,237.44,82358.74,0.0,5173.49,1.0,284.34,289.83,302.57,306.97,293.15,293.15,283.15,34076.61,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14999.25,0.0,1778.06,2275.33,0.0,2510.17,0.99,1.0,0.0,3.0,1.0,0.0
17659500.0,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.14,0.93,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.53,0.37,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.5,0.47,296.88,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,303.74,299.8,300.71,297.2,291.14,1.0,0.75,0.55,0.55,0.45,0.55,4.01,2.15,1.86,1.24,0.9,0.9,0.0,242.99,243.3,81738.09,0.0,5335.53,1.0,284.34,289.8,302.56,306.94,293.15,293.15,283.15,34081.59,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14903.33,0.0,1763.79,2275.33,0.0,2384.87,0.98,1.0,0.0,3.0,1.0,0.0
17659800.0,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.89,0.53,0.38,297.2,297.15,293.15,0.0,0.0,291.16,0.87,0.5,0.48,296.88,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.82,299.65,300.72,297.2,291.16,1.0,0.76,0.55,0.55,0.45,0.55,4.05,2.15,1.9,1.24,0.9,0.9,0.0,248.94,249.26,80602.38,0.0,5501.83,1.0,284.34,289.8,302.55,306.87,293.15,293.15,283.15,33253.19,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14720.57,0.0,1689.33,2275.33,0.0,2220.96,0.97,1.0,0.0,3.0,1.0,0.0
17660100.0,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.14,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.14,0.89,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.51,0.49,296.88,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,303.88,299.48,300.73,297.2,291.14,1.0,0.76,0.54,0.54,0.46,0.54,4.08,2.15,1.93,1.23,0.9,0.9,0.0,255.12,255.42,79681.58,0.0,5660.02,1.0,284.33,289.76,302.48,306.77,293.15,293.15,283.15,33118.52,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14547.73,0.0,1658.66,2275.33,0.0,2177.2,0.96,1.0,0.0,3.0,1.0,0.0
17660400.0,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.16,0.94,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.55,0.38,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.52,0.49,296.88,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,303.94,299.32,300.73,297.2,291.16,1.0,0.77,0.54,0.54,0.46,0.54,4.12,2.15,1.97,1.22,0.9,0.9,0.0,261.39,261.69,78396.27,0.0,5820.12,1.0,284.33,289.76,302.32,306.53,293.15,293.15,283.15,32246.86,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14269.9,0.0,1577.98,2275.33,0.0,2182.32,0.95,1.0,0.0,3.0,1.0,0.0
17660700.0,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.14,0.87,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,303.99,299.16,300.72,297.19,291.14,1.0,0.78,0.54,0.54,0.46,0.54,4.14,2.15,2.0,1.22,0.9,0.9,0.0,267.73,267.99,77455.16,0.0,5965.22,1.0,284.32,289.73,302.17,306.33,293.15,293.15,283.15,32084.94,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14059.25,0.0,1544.31,2275.33,0.0,2200.65,0.94,1.0,0.0,3.0,1.0,0.0
17661000.0,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.53,0.5,296.87,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.05,299.03,300.72,297.19,291.16,1.0,0.78,0.54,0.54,0.46,0.54,4.17,2.14,2.03,1.21,0.9,0.9,0.0,273.98,274.23,76240.36,0.0,6106.68,1.0,284.32,289.74,302.03,306.12,293.15,293.15,283.15,31180.71,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13812.01,0.0,1464.45,2275.33,0.0,2191.4,0.93,1.0,0.0,3.0,1.0,0.0
17661300.0,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.65,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.1,298.94,300.72,297.18,291.15,1.0,0.79,0.53,0.53,0.47,0.53,4.2,2.14,2.06,1.2,0.9,0.9,0.0,280.11,280.33,75515.95,0.0,6228.22,1.0,284.32,289.72,301.93,305.99,293.15,293.15,283.15,30976.53,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13660.2,0.0,1434.28,2275.33,0.0,2194.3,0.92,1.0,0.0,3.0,1.0,0.0
17661600.0,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.54,0.51,296.87,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.15,298.88,300.72,297.17,291.17,1.0,0.79,0.53,0.53,0.47,0.53,4.21,2.13,2.08,1.19,0.9,0.9,0.0,285.98,286.17,74880.88,0.0,6335.59,1.0,284.32,289.73,301.88,305.89,293.15,293.15,283.15,30505.67,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13540.0,0.0,1393.68,2275.33,0.0,2176.88,0.91,1.0,0.0,3.0,1.0,0.0
17661900.0,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.51,296.86,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.19,298.85,300.71,297.16,291.15,1.0,0.8,0.53,0.53,0.47,0.53,4.23,2.13,2.1,1.18,0.9,0.9,0.0,291.55,291.7,74756.4,0.0,6424.7,1.0,284.32,289.71,301.85,305.84,293.15,293.15,283.15,30599.36,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13522.45,0.0,1400.65,2275.33,0.0,2171.1,0.91,1.0,0.0,3.0,1.0,0.0
17662200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.39,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.22,298.82,300.7,297.16,291.13,1.0,0.8,0.52,0.52,0.48,0.52,4.23,2.12,2.12,1.17,0.9,0.9,0.0,296.72,296.83,74486.06,0.0,6488.27,1.0,284.31,289.69,301.82,305.8,293.15,293.15,283.15,30670.47,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13474.11,0.0,1399.18,2275.33,0.0,2173.45,0.91,1.0,0.0,3.0,1.0,0.0
17662500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.22,298.77,300.68,297.15,291.16,1.0,0.8,0.52,0.52,0.48,0.52,4.24,2.11,2.13,1.16,0.9,0.9,0.0,301.37,301.46,73569.72,0.0,6529.22,1.0,284.32,289.71,301.77,305.71,293.15,293.15,283.15,29889.36,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13310.35,0.0,1331.6,2275.33,0.0,2162.18,0.9,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.58,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.21,298.73,300.65,297.14,291.12,1.0,0.8,0.52,0.52,0.48,0.52,4.23,2.1,2.14,1.15,0.9,0.9,0.0,305.49,305.52,73321.32,0.0,6542.33,1.0,284.31,289.68,301.73,305.66,293.15,293.15,283.15,30191.24,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13267.46,0.0,1341.82,2275.33,0.0,2167.13,0.9,1.0,0.0,3.0,1.0,0.0
17663100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.19,298.68,300.63,297.14,291.17,1.0,0.81,0.52,0.52,0.48,0.52,4.22,2.09,2.14,1.14,0.9,0.9,0.0,308.98,309.0,72058.38,0.0,6542.05,1.0,284.32,289.72,301.68,305.53,293.15,293.15,283.15,29028.08,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13047.48,0.0,1245.45,2275.33,0.0,2143.36,0.88,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.17,298.63,300.61,297.13,291.13,1.0,0.81,0.52,0.52,0.48,0.52,4.21,2.07,2.14,1.13,0.9,0.9,0.0,311.98,311.96,71720.04,0.0,6527.53,1.0,284.31,289.69,301.63,305.47,293.15,293.15,283.15,29179.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12989.92,0.0,1245.86,2275.33,0.0,2143.02,0.88,1.0,0.0,3.0,1.0,0.0
17663700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.15,298.58,300.59,297.14,291.18,1.0,0.8,0.52,0.52,0.48,0.52,4.2,2.06,2.14,1.12,0.9,0.9,0.0,314.46,314.46,70428.23,0.0,6509.1,1.0,284.32,289.74,301.58,305.35,293.15,293.15,283.15,27972.24,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12768.96,0.0,1150.61,2275.33,0.0,2116.45,0.85,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.13,298.54,300.57,297.13,291.15,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.06,2.14,1.11,0.9,0.9,0.0,316.62,316.6,70145.28,0.0,6488.56,1.0,284.31,289.71,301.54,305.29,293.15,293.15,283.15,28080.56,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12719.97,0.0,1151.74,2275.33,0.0,2116.12,0.85,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.11,298.49,300.56,297.13,291.15,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.05,2.14,1.11,0.9,0.9,0.0,318.42,318.4,69493.31,0.0,6460.21,1.0,284.31,289.71,301.49,305.21,293.15,293.15,283.15,27810.3,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12605.18,0.0,1120.22,2275.33,0.0,2114.51,0.85,1.0,0.0,3.0,1.0,0.0
17664600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.11,298.44,300.56,297.15,291.19,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.04,2.14,1.1,0.91,0.91,0.0,320.03,320.06,68539.48,0.0,6458.04,1.0,284.32,289.75,301.44,305.11,293.15,293.15,283.15,26866.82,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12446.83,0.0,1052.61,2275.33,0.0,2085.46,0.83,1.0,0.0,3.0,1.0,0.0
17664900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,298.4,300.56,297.15,291.12,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.04,2.14,1.1,0.9,0.9,0.0,321.74,321.76,69011.86,0.0,6466.74,1.0,284.31,289.68,301.41,305.1,293.15,293.15,283.15,27744.91,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12520.56,0.0,1111.8,2275.33,0.0,2104.17,0.84,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.15,298.36,300.57,297.16,291.18,1.0,0.81,0.52,0.52,0.48,0.52,4.18,2.04,2.14,1.1,0.9,0.9,0.0,323.48,323.56,67926.82,0.0,6491.34,1.0,284.31,289.73,301.36,305.0,293.15,293.15,283.15,26679.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12331.15,0.0,1029.95,2275.33,0.0,2091.85,0.82,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.13,0.91,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.22,298.34,300.6,297.17,291.13,1.0,0.81,0.51,0.51,0.49,0.51,4.19,2.04,2.15,1.1,0.9,0.9,0.0,325.64,325.75,68697.13,0.0,6553.58,1.0,284.31,289.68,301.34,305.01,293.15,293.15,283.15,27520.28,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12459.1,0.0,1097.55,2275.33,0.0,2090.38,0.84,1.0,0.0,3.0,1.0,0.0
17665800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.34,298.35,300.66,297.17,291.16,1.0,0.81,0.51,0.51,0.49,0.51,4.21,2.04,2.17,1.1,0.9,0.9,0.0,328.25,328.41,68507.41,0.0,6630.39,1.0,284.31,289.7,301.35,305.01,293.15,293.15,283.15,27229.42,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12418.08,0.0,1074.71,2275.33,0.0,2095.02,0.83,1.0,0.0,3.0,1.0,0.0
17666100.0,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.56,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.5,298.38,300.73,297.18,291.15,1.0,0.82,0.51,0.51,0.49,0.51,4.24,2.05,2.19,1.1,0.9,0.9,0.0,331.5,331.71,69264.63,0.0,6744.01,1.0,284.31,289.68,301.38,305.08,293.15,293.15,283.15,27780.29,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12543.8,0.0,1122.98,2275.33,0.0,2098.84,0.85,1.0,0.0,3.0,1.0,0.0
17666400.0,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.12,0.92,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.68,298.43,300.81,297.19,291.12,1.0,0.82,0.51,0.51,0.49,0.51,4.27,2.06,2.21,1.1,0.9,0.9,0.0,335.51,335.74,70465.06,0.0,6885.26,1.0,284.3,289.64,301.43,305.18,293.15,293.15,283.15,28759.64,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12749.23,0.0,1207.45,2275.33,0.0,2112.8,0.87,1.0,0.0,3.0,1.0,0.0
17666700.0,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.53,296.84,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.89,298.49,300.9,297.2,291.18,1.0,0.83,0.51,0.51,0.49,0.51,4.3,2.07,2.24,1.1,0.9,0.9,0.0,340.26,340.55,70669.08,0.0,7054.1,1.0,284.31,289.68,301.49,305.24,293.15,293.15,283.15,28362.06,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12782.17,0.0,1190.92,2275.33,0.0,2111.73,0.86,1.0,0.0,3.0,1.0,0.0
17667000.0,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.14,0.93,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.56,0.4,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.56,0.53,296.84,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,305.11,298.55,300.99,297.2,291.14,1.0,0.84,0.51,0.51,0.49,0.51,4.34,2.08,2.27,1.1,0.9,0.9,0.0,345.92,346.22,72266.14,0.0,7251.28,1.0,284.3,289.64,301.56,305.4,293.15,293.15,283.15,29632.37,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13060.18,0.0,1306.67,2275.33,0.0,2132.76,0.89,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.14,0.94,0.79,0.75,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.54,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.33,298.62,301.07,297.2,291.14,1.0,0.84,0.51,0.51,0.49,0.51,4.38,2.08,2.3,1.1,0.9,0.9,0.0,352.25,352.55,73159.59,0.0,7439.92,1.0,284.3,289.62,301.62,305.52,293.15,293.15,283.15,30287.8,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13212.77,0.0,1364.07,2275.33,0.0,2161.88,0.9,1.0,0.0,3.0,1.0,0.0
17667600.0,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.14,0.94,0.8,0.76,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.41,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.55,298.68,301.16,297.2,291.14,1.0,0.85,0.5,0.5,0.5,0.5,4.42,2.09,2.33,1.09,0.9,0.9,0.0,359.17,359.48,74253.64,0.0,7642.21,1.0,284.3,289.6,301.69,305.63,293.15,293.15,283.15,31047.06,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13415.11,0.0,1441.85,2275.33,0.0,2169.5,0.92,1.0,0.0,3.0,1.0,0.0
17667900.0,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.13,0.94,0.82,0.77,297.19,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.75,298.74,301.22,297.2,291.13,1.0,0.86,0.5,0.5,0.5,0.5,4.45,2.09,2.36,1.09,0.9,0.9,0.0,366.56,366.86,75199.32,0.0,7842.29,1.0,284.3,289.59,301.74,305.74,293.15,293.15,283.15,31750.0,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13590.18,0.0,1512.71,2275.33,0.0,2184.32,0.93,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.17,0.94,0.83,0.79,297.19,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.92,298.78,301.28,297.19,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.48,2.1,2.39,1.09,0.9,0.9,0.0,374.23,374.52,75254.38,0.0,8028.81,1.0,284.3,289.61,301.78,305.8,293.15,293.15,283.15,31436.2,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13596.59,0.0,1493.05,2275.33,0.0,2194.18,0.93,1.0,0.0,3.0,1.0,0.0
17668500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.58,297.22,297.15,293.15,0.0,0.0,291.15,0.94,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.57,296.83,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.06,298.81,301.32,297.18,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.51,2.1,2.42,1.08,0.9,0.9,0.0,382.1,382.36,75960.3,0.0,8207.65,1.0,284.3,289.59,301.81,305.86,293.15,293.15,283.15,32088.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13728.94,0.0,1556.14,2275.33,0.0,2206.7,0.94,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.15,298.81,301.33,297.18,291.15,1.0,0.88,0.5,0.5,0.5,0.5,4.53,2.09,2.44,1.08,0.9,0.9,0.0,389.96,390.18,76121.83,0.0,8356.26,1.0,284.3,289.58,301.82,305.88,293.15,293.15,283.15,32254.53,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13758.93,0.0,1572.75,2275.33,0.0,2218.51,0.95,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.19,298.8,301.32,297.16,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.54,2.09,2.45,1.07,0.9,0.9,0.0,397.58,397.73,75757.8,0.0,8451.65,1.0,284.3,289.58,301.8,305.86,293.15,293.15,283.15,31993.63,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13692.51,0.0,1545.45,2275.33,0.0,2221.32,0.94,1.0,0.0,3.0,1.0,0.0
17669400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.57,297.18,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.12,291.15,306.18,298.79,301.29,297.15,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.55,2.08,2.46,1.06,0.9,0.9,0.0,404.73,404.84,75947.89,0.0,8520.07,1.0,284.29,289.55,301.79,305.84,293.15,293.15,283.15,32498.15,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13736.61,0.0,1585.89,2275.33,0.0,2219.41,0.95,1.0,0.0,3.0,1.0,0.0
17669700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.12,298.77,301.25,297.14,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.07,2.47,1.05,0.9,0.9,0.0,410.03,410.0,74779.41,0.0,8544.16,1.0,284.3,289.59,301.76,305.77,293.15,293.15,283.15,31294.13,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13521.4,0.0,1475.48,2275.33,0.0,2209.74,0.93,1.0,0.0,3.0,1.0,0.0
17670000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.04,298.74,301.2,297.14,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.53,2.06,2.47,1.05,0.9,0.9,0.0,410.05,410.0,74754.75,0.0,8516.02,1.0,284.3,289.57,301.74,305.73,293.15,293.15,283.15,31540.87,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13526.53,0.0,1494.58,2275.33,0.0,2199.39,0.93,1.0,0.0,3.0,1.0,0.0
17670300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.92,298.71,301.14,297.13,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.06,2.47,1.04,0.9,0.9,0.0,410.06,410.0,73976.35,0.0,8467.31,1.0,284.3,289.59,301.71,305.66,293.15,293.15,283.15,30905.56,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13388.24,0.0,1434.55,2275.33,0.0,2190.31,0.92,1.0,0.0,3.0,1.0,0.0
17670600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.83,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.82,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.79,298.68,301.07,297.13,291.11,1.0,0.88,0.49,0.49,0.51,0.49,4.51,2.05,2.46,1.03,0.9,0.9,0.0,410.1,410.0,73798.19,0.0,8398.07,1.0,284.29,289.56,301.68,305.63,293.15,293.15,283.15,31264.81,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13358.71,0.0,1447.12,2275.33,0.0,2194.39,0.92,1.0,0.0,3.0,1.0,0.0
17670900.0,297.11,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.66,298.64,301.01,297.13,291.19,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.04,2.45,1.03,0.9,0.9,0.0,410.07,410.0,72130.48,0.0,8329.2,1.0,284.3,289.63,301.64,305.5,293.15,293.15,283.15,29496.27,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13062.87,0.0,1296.26,2275.33,0.0,2165.84,0.89,1.0,0.0,3.0,1.0,0.0
17671200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.52,298.61,300.95,297.13,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.02,0.9,0.9,0.0,410.06,410.0,71996.94,0.0,8283.41,1.0,284.3,289.63,301.61,305.46,293.15,293.15,283.15,29471.21,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13047.18,0.0,1297.88,2275.33,0.0,2146.96,0.89,1.0,0.0,3.0,1.0,0.0
17671500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.53,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.39,298.58,300.88,297.13,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.02,0.9,0.9,0.0,410.09,410.0,71778.55,0.0,8214.09,1.0,284.3,289.6,301.58,305.43,293.15,293.15,283.15,29683.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13004.78,0.0,1300.57,2275.33,0.0,2158.79,0.89,1.0,0.0,3.0,1.0,0.0
17671800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.28,298.55,300.84,297.13,291.16,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.02,2.43,1.02,0.9,0.9,0.0,410.07,410.0,71010.73,0.0,8154.51,1.0,284.3,289.63,301.55,305.35,293.15,293.15,283.15,28943.98,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12875.35,0.0,1240.4,2275.33,0.0,2135.84,0.88,1.0,0.0,3.0,1.0,0.0
17672100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.2,298.53,300.8,297.13,291.16,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.42,1.02,0.9,0.9,0.0,410.07,410.0,70626.64,0.0,8094.13,1.0,284.3,289.63,301.53,305.31,293.15,293.15,283.15,28777.53,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12807.66,0.0,1219.01,2275.33,0.0,2133.33,0.87,1.0,0.0,3.0,1.0,0.0
17672400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.15,298.52,300.78,297.13,291.12,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.01,0.9,0.9,0.0,410.07,410.0,70869.25,0.0,8041.57,1.0,284.3,289.6,301.52,305.3,293.15,293.15,283.15,29241.23,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12856.05,0.0,1253.01,2275.33,0.0,2127.14,0.88,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.58,0.55,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.17,298.52,300.8,297.15,291.16,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.01,0.9,0.9,0.0,409.98,410.0,70442.74,0.0,8035.76,1.0,284.3,289.64,301.51,305.27,293.15,293.15,283.15,28642.84,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12779.07,0.0,1207.48,2275.33,0.0,2114.72,0.87,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.51,297.15,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.29,298.54,300.86,297.16,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.02,0.9,0.9,0.0,409.98,410.0,70813.73,0.0,8050.27,1.0,284.3,289.63,301.54,305.32,293.15,293.15,283.15,28924.81,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12842.42,0.0,1232.05,2275.33,0.0,2116.52,0.87,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.17,291.15,305.47,298.57,300.95,297.16,291.17,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.42,1.02,0.9,0.9,0.0,409.96,410.0,71139.01,0.0,8080.82,1.0,284.3,289.64,301.57,305.36,293.15,293.15,283.15,28880.48,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12904.93,0.0,1242.73,2275.33,0.0,2105.49,0.88,1.0,0.0,3.0,1.0,0.0
17673600.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.71,298.62,301.05,297.15,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.42,1.02,0.9,0.9,0.0,410.0,410.0,72679.75,0.0,8098.65,1.0,284.29,289.56,301.63,305.49,293.15,293.15,283.15,30631.31,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13179.12,0.0,1383.55,2275.33,0.0,2134.62,0.91,1.0,0.0,3.0,1.0,0.0
17673900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.98,298.67,301.17,297.16,291.16,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.02,2.42,1.02,0.9,0.9,0.0,409.97,410.0,72279.78,0.0,8105.38,1.0,284.3,289.61,301.67,305.53,293.15,293.15,283.15,29884.42,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13108.39,0.0,1323.81,2275.33,0.0,2133.22,0.89,1.0,0.0,3.0,1.0,0.0
17674200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.27,298.73,301.31,297.16,291.17,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.02,2.43,1.02,0.9,0.9,0.0,409.95,410.0,72978.78,0.0,8144.58,1.0,284.3,289.6,301.73,305.61,293.15,293.15,283.15,30197.09,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13246.11,0.0,1366.7,2275.33,0.0,2122.14,0.9,1.0,0.0,3.0,1.0,0.0
17674500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.81,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.55,298.79,301.43,297.16,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.43,1.02,0.9,0.9,0.0,409.95,410.0,73982.19,0.0,8182.93,1.0,284.3,289.57,301.79,305.73,293.15,293.15,283.15,31102.24,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13433.29,0.0,1449.28,2275.33,0.0,2138.17,0.92,1.0,0.0,3.0,1.0,0.0
17674800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.56,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.8,298.84,301.54,297.17,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.02,2.44,1.02,0.9,0.9,0.0,409.94,410.0,74558.69,0.0,8229.72,1.0,284.3,289.57,301.84,305.81,293.15,293.15,283.15,31424.98,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13542.98,0.0,1485.24,2275.33,0.0,2143.54,0.93,1.0,0.0,3.0,1.0,0.0
17675100.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,307.0,298.9,301.63,297.17,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.02,0.9,0.9,0.0,409.92,410.0,75000.66,0.0,8283.28,1.0,284.3,289.57,301.9,305.9,293.15,293.15,283.15,31621.04,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13625.85,0.0,1507.11,2275.33,0.0,2151.92,0.93,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,307.14,298.96,301.69,297.18,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.03,2.47,1.02,0.9,0.9,0.0,409.9,410.0,75915.8,0.0,8363.92,1.0,284.3,289.56,301.96,306.0,293.15,293.15,283.15,32227.88,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13804.85,0.0,1575.78,2275.33,0.0,2151.27,0.95,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.82,297.21,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,307.2,299.01,301.71,297.18,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.04,2.48,1.02,0.9,0.9,0.0,409.89,410.0,76513.45,0.0,8446.69,1.0,284.3,289.56,302.01,306.1,293.15,293.15,283.15,32618.24,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13915.49,0.0,1613.49,2275.33,0.0,2165.24,0.96,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.22,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.15,299.07,301.68,297.19,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.04,2.5,1.02,0.9,0.9,0.0,409.87,410.0,77466.68,0.0,8553.76,1.0,284.3,289.55,302.07,306.2,293.15,293.15,283.15,33309.54,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14103.07,0.0,1688.06,2275.33,0.0,2166.83,0.97,1.0,0.0,3.0,1.0,0.0
17676300.0,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.9,299.07,301.55,297.19,291.13,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.05,2.52,1.02,0.9,0.9,0.0,409.87,410.0,77810.66,0.0,8657.76,1.0,284.3,289.53,302.08,306.25,293.15,293.15,283.15,33777.52,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14159.3,0.0,1720.62,2275.33,0.0,2202.85,0.98,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.84,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.4,298.98,301.32,297.2,291.18,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.05,2.54,1.02,0.9,0.9,0.0,409.83,410.0,76461.26,0.0,8784.42,1.0,284.3,289.59,301.98,306.09,293.15,293.15,283.15,32206.81,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13877.2,0.0,1580.33,2275.33,0.0,2219.22,0.95,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.85,297.24,297.15,293.15,0.0,0.0,291.12,0.87,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.71,298.79,300.99,297.19,291.12,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.06,2.57,1.02,0.9,0.9,0.0,409.86,410.0,75968.99,0.0,8919.97,1.0,284.29,289.55,301.8,305.89,293.15,293.15,283.15,32583.74,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13743.78,0.0,1589.0,2275.33,0.0,2264.5,0.95,1.0,0.0,3.0,1.0,0.0
17677200.0,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.11,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.5,297.18,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.85,298.52,300.6,297.19,291.11,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.06,2.59,1.02,0.89,0.89,0.0,409.87,410.0,73797.93,0.0,9033.71,1.0,284.29,289.56,301.53,305.52,293.15,293.15,283.15,31345.09,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13291.66,0.0,1446.51,2275.33,0.0,2303.34,0.92,1.0,0.0,3.0,1.0,0.0
17677500.0,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.52,297.18,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.89,298.18,300.16,297.19,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.07,2.61,1.01,0.9,0.9,0.0,409.86,410.0,70525.62,0.0,9149.09,1.0,284.29,289.61,301.19,305.01,293.15,293.15,283.15,29045.03,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12659.24,0.0,1225.79,2275.33,0.0,2316.62,0.87,1.0,0.0,3.0,1.0,0.0
17677800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.86,297.25,297.15,293.15,0.0,0.0,291.18,0.89,0.75,0.53,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.87,297.79,299.7,297.19,291.18,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.07,2.64,1.01,0.9,0.9,0.0,409.85,410.0,66969.23,0.0,9271.93,1.0,284.3,289.66,300.79,304.43,293.15,293.15,283.15,26704.74,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12010.61,0.0,1019.29,2275.33,0.0,2313.63,0.82,1.0,0.0,3.0,1.0,0.0
17678100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.87,297.25,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.62,296.8,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.84,297.38,299.23,297.19,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.07,2.66,1.01,0.9,0.9,0.0,409.89,410.0,63911.64,0.0,9389.64,1.0,284.29,289.67,300.38,303.85,293.15,293.15,283.15,25172.62,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11466.59,0.0,881.36,2275.33,0.0,2311.8,0.78,1.0,0.0,3.0,1.0,0.0
17678400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,300.84,296.96,298.78,297.18,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.07,2.68,1.0,0.9,0.9,0.0,409.92,410.0,60418.66,0.0,9471.41,1.0,284.29,289.69,299.95,303.24,293.15,293.15,283.15,23401.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.67,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10886.71,0.0,732.87,2275.33,0.0,2295.84,0.73,1.0,0.0,3.0,1.0,0.0
17678700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,299.93,296.57,298.37,297.17,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.07,2.69,0.99,0.9,0.9,0.0,409.96,410.0,57352.2,0.0,9528.86,1.0,284.29,289.71,299.56,302.68,293.15,293.15,283.15,21990.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10402.48,0.0,620.61,2275.33,0.0,2249.38,0.69,1.0,0.0,3.0,1.0,0.0
17679000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.21,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.57,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,299.14,296.24,298.02,297.16,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.06,2.7,0.99,0.9,0.9,0.0,410.0,410.0,54902.79,0.0,9546.72,1.0,284.28,289.71,299.23,302.21,293.15,293.15,283.15,20981.92,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10031.97,0.0,542.66,2275.33,0.0,2186.57,0.66,1.0,0.0,3.0,1.0,0.0
17679300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.87,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.57,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.62,296.78,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,298.53,296.02,297.75,297.15,291.17,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.71,0.98,0.9,0.9,0.0,410.03,410.0,52557.61,0.0,9528.55,1.0,284.28,289.76,298.99,301.84,293.15,293.15,283.15,19836.49,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9706.63,0.0,464.73,2275.33,0.0,2094.27,0.63,1.0,0.0,3.0,1.0,0.0
17679600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,298.15,295.94,297.57,297.13,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.05,2.7,0.98,0.9,0.9,0.0,410.09,410.0,51980.48,0.0,9469.22,1.0,284.28,289.75,298.92,301.72,293.15,293.15,283.15,19701.86,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9624.77,0.0,451.16,2275.33,0.0,2021.99,0.62,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,297.9,295.95,297.46,297.13,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.04,2.69,0.97,0.9,0.9,0.0,410.11,410.0,51642.95,0.0,9387.47,1.0,284.29,289.77,298.94,301.7,293.15,293.15,283.15,19447.44,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9598.09,0.0,437.72,2275.33,0.0,1957.13,0.62,1.0,0.0,3.0,1.0,0.0
