time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.08,0.95,0.89,0.85,297.13,297.15,293.15,0.0,0.0,291.08,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,297.65,295.96,297.34,297.1,291.08,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.03,2.67,0.97,0.89,0.89,0.0,410.2,410.0,52267.68,0.0,9244.09,1.0,284.28,289.72,298.97,301.77,293.15,293.15,283.15,20066.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9675.45,0.0,466.87,2275.33,0.0,1988.73,0.63,1.0,0.0,3.0,1.0,0.0
17680500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.83,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,297.4,295.98,297.23,297.1,291.16,1.0,0.9,0.47,0.47,0.53,0.47,4.66,2.01,2.65,0.96,0.9,0.9,0.0,410.19,410.0,50780.43,0.0,9070.14,1.0,284.29,289.8,298.96,301.7,293.15,293.15,283.15,19122.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9506.74,0.0,409.67,2275.33,0.0,1940.01,0.6,1.0,0.0,3.0,1.0,0.0
17680800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.17,0.91,0.8,0.57,297.1,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,297.18,296.0,297.13,297.09,291.17,1.0,0.9,0.47,0.47,0.53,0.47,4.62,2.0,2.62,0.96,0.9,0.9,0.0,410.21,410.0,50467.46,0.0,8904.34,1.0,284.29,289.83,298.99,301.7,293.15,293.15,283.15,18896.5,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9486.11,0.0,398.07,2275.33,0.0,1886.32,0.6,1.0,0.0,3.0,1.0,0.0
17681100.0,297.11,297.15,293.15,0.0,0.0,292.03,0.79,0.52,0.47,297.08,297.15,293.15,0.0,0.0,292.05,0.93,0.85,0.81,297.09,297.15,293.15,0.0,0.0,292.05,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,292.04,0.83,0.6,0.58,296.76,297.15,293.15,0.0,0.0,291.99,0.66,0.3,1.39,292.05,291.15,296.96,296.02,296.96,297.09,292.11,1.0,0.89,1.0,1.0,0.0,1.0,4.58,4.58,0.0,3.54,0.99,0.99,0.0,410.13,410.0,60420.14,0.0,8716.07,1.0,284.4,290.61,299.03,301.83,293.15,293.15,283.15,18409.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.64,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10032.45,0.0,399.92,2275.33,0.0,1905.88,0.6,1.0,0.0,3.0,1.0,0.0
17681400.0,297.24,297.15,293.15,0.0,0.0,292.19,0.8,0.53,0.49,297.23,297.15,293.15,0.0,0.0,292.19,0.94,0.87,0.82,297.23,297.15,293.15,0.0,0.0,292.19,0.92,0.81,0.57,297.23,297.15,293.15,0.0,0.0,292.19,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,292.19,0.66,0.3,1.39,292.19,291.15,296.77,296.04,296.77,297.23,292.19,1.0,0.9,1.0,1.0,0.0,1.0,4.64,4.64,0.0,3.59,1.0,1.0,0.0,409.66,410.0,62183.75,0.0,8989.71,1.0,284.45,290.85,299.11,302.39,293.15,293.15,283.15,18462.44,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.33,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10584.95,0.0,465.53,2275.33,0.0,2383.22,0.63,1.0,0.0,3.0,1.0,0.0
17681700.0,297.21,297.15,293.15,0.0,0.0,291.95,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.95,0.95,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.95,0.92,0.82,0.57,297.21,297.15,293.15,0.0,0.0,291.95,0.84,0.63,0.6,296.88,297.15,293.15,0.0,0.0,291.95,0.67,0.3,1.39,291.95,291.15,296.59,296.06,296.59,297.2,291.95,1.0,0.91,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.63,1.0,1.0,0.0,409.84,410.0,66473.55,0.0,9207.47,1.0,284.43,290.66,299.1,302.58,293.15,293.15,283.15,20212.28,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.55,3.06,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11097.33,0.0,617.06,2275.33,0.0,2560.79,0.7,1.0,0.0,3.0,1.0,0.0
17682000.0,297.15,297.15,293.15,0.0,0.0,291.66,0.81,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.66,0.95,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.66,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.66,0.85,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.67,0.67,0.3,1.39,291.66,291.15,296.44,296.08,296.44,297.14,291.66,1.0,0.91,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.63,1.0,1.0,0.0,410.1,410.0,70867.23,0.0,9227.71,1.0,284.4,290.43,299.12,302.83,293.15,293.15,283.15,22399.2,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.81,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11665.11,0.0,825.44,2275.33,0.0,2743.49,0.77,1.0,0.0,3.0,1.0,0.0
17682300.0,297.08,297.15,293.15,0.0,0.0,291.33,0.8,0.54,0.49,297.06,297.15,293.15,0.0,0.0,291.33,0.94,0.86,0.82,297.05,297.15,293.15,0.0,0.0,291.33,0.91,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.33,0.84,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,296.32,296.1,296.32,297.07,291.32,1.0,0.9,1.0,1.0,0.0,1.0,4.65,4.65,0.0,3.59,1.0,1.0,0.0,410.34,410.0,75153.45,0.0,9029.1,1.0,284.36,290.15,299.14,303.06,293.15,293.15,283.15,25102.81,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.11,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12265.0,0.0,1109.43,2275.33,0.0,2910.65,0.85,1.0,0.0,3.0,1.0,0.0
17682600.0,297.03,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.47,297.0,297.15,293.15,0.0,0.0,291.02,0.93,0.84,0.8,296.99,297.15,293.15,0.0,0.0,291.02,0.9,0.77,0.54,297.04,297.15,293.15,0.0,0.0,291.02,0.83,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,296.23,296.12,296.23,297.01,291.01,1.0,0.89,1.0,1.0,0.0,1.0,4.56,4.56,0.0,3.53,0.97,0.97,0.0,410.54,410.0,78152.82,0.0,8646.64,1.0,284.32,289.9,299.14,303.24,293.15,293.15,283.15,28270.43,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.35,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12717.44,0.0,1403.79,2275.33,0.0,3038.56,0.91,1.0,0.0,3.0,1.0,0.0
17682900.0,297.0,297.15,293.15,0.0,0.0,290.74,0.78,0.49,0.45,296.96,297.15,293.15,0.0,0.0,290.74,0.91,0.81,0.77,296.95,297.15,293.15,0.0,0.0,290.74,0.88,0.73,0.52,297.0,297.15,293.15,0.0,0.0,290.74,0.82,0.58,0.56,296.69,297.15,293.15,0.0,0.0,290.74,0.66,0.3,1.4,290.74,291.15,296.17,296.14,296.17,296.98,290.74,1.0,0.87,1.0,1.0,0.0,1.0,4.44,4.44,0.0,3.43,0.93,0.93,0.0,410.65,410.0,79947.39,0.0,8150.79,1.0,284.29,289.69,299.15,303.35,293.15,293.15,283.15,31957.91,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13023.01,0.0,1684.91,2275.33,0.0,3114.24,0.97,1.0,0.0,3.0,1.0,0.0
17683200.0,296.98,297.15,293.15,0.0,0.0,290.51,0.76,0.46,0.43,296.94,297.15,293.15,0.0,0.0,290.51,0.89,0.77,0.74,296.93,297.15,293.15,0.0,0.0,290.51,0.86,0.7,0.49,296.98,297.15,293.15,0.0,0.0,290.51,0.8,0.55,0.53,296.65,297.15,293.15,0.0,0.0,290.51,0.66,0.3,1.4,290.51,291.15,296.15,296.15,296.15,296.96,290.51,1.0,0.86,1.0,1.0,0.0,1.0,4.31,4.31,0.0,3.33,0.88,0.88,0.0,410.03,409.3,80568.86,0.0,7608.56,1.0,284.17,289.5,299.16,303.41,293.15,293.15,283.05,35621.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13163.05,0.0,1839.6,2275.33,0.0,3158.65,1.0,1.0,0.0,3.0,1.0,0.0
17683500.0,297.0,297.15,293.15,0.0,0.0,290.56,0.74,0.44,0.4,296.95,297.15,293.15,0.0,0.0,290.56,0.88,0.73,0.7,296.94,297.15,293.15,0.0,0.0,290.56,0.85,0.66,0.47,297.0,297.15,293.15,0.0,0.0,290.56,0.79,0.52,0.51,296.63,297.15,293.15,0.0,0.0,290.56,0.66,0.3,1.4,290.56,291.15,296.15,296.15,296.15,296.97,290.56,1.0,0.84,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.23,0.86,0.86,0.0,406.34,405.66,77344.55,0.0,7084.03,1.0,284.26,289.58,299.13,303.23,293.15,293.15,283.15,35452.01,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.48,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12683.76,0.0,1659.72,2275.33,0.0,3088.97,0.96,1.0,0.0,3.0,1.0,0.0
17683800.0,297.04,297.15,293.15,0.0,0.0,290.66,0.73,0.42,0.38,296.99,297.15,293.15,0.0,0.0,290.66,0.86,0.7,0.68,296.98,297.15,293.15,0.0,0.0,290.66,0.83,0.63,0.45,297.03,297.15,293.15,0.0,0.0,290.66,0.77,0.5,0.48,296.64,297.15,293.15,0.0,0.0,290.66,0.66,0.3,1.4,290.66,291.15,296.15,296.11,296.15,297.01,290.67,1.0,0.83,1.0,1.0,0.0,1.0,4.07,4.07,0.0,3.15,0.84,0.84,0.0,400.29,399.71,73729.74,0.0,6654.73,1.0,284.28,289.68,299.09,303.0,293.15,293.15,283.15,33554.1,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.26,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12165.21,0.0,1381.98,2275.33,0.0,2985.9,0.9,1.0,0.0,3.0,1.0,0.0
17684100.0,297.08,297.15,293.15,0.0,0.0,290.81,0.73,0.4,0.37,297.03,297.15,293.15,0.0,0.0,290.81,0.86,0.68,0.65,297.02,297.15,293.15,0.0,0.0,290.81,0.83,0.61,0.43,297.07,297.15,293.15,0.0,0.0,290.81,0.77,0.48,0.47,296.66,297.15,293.15,0.0,0.0,290.81,0.66,0.3,1.4,290.81,291.15,296.15,296.06,296.15,297.05,290.81,1.0,0.81,1.0,1.0,0.0,1.0,3.99,3.99,0.0,3.09,0.83,0.83,0.0,392.71,392.25,69848.83,0.0,6328.6,1.0,284.29,289.82,299.03,302.75,293.15,293.15,283.15,30689.83,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.02,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11621.32,0.0,1105.71,2275.33,0.0,2863.39,0.84,1.0,0.0,3.0,1.0,0.0
17684400.0,297.11,297.15,293.15,0.0,0.0,290.95,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.67,0.64,297.06,297.15,293.15,0.0,0.0,290.95,0.82,0.59,0.42,297.1,297.15,293.15,0.0,0.0,290.95,0.77,0.48,0.46,296.69,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,296.15,295.99,296.15,297.09,290.95,1.0,0.8,1.0,1.0,0.0,1.0,3.94,3.94,0.0,3.05,0.83,0.83,0.0,384.35,384.0,66340.01,0.0,6094.52,1.0,284.31,289.95,298.96,302.49,293.15,293.15,283.15,27921.27,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11149.15,0.0,892.83,2275.33,0.0,2739.49,0.78,1.0,0.0,3.0,1.0,0.0
17684700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.72,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.45,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.9,296.15,297.12,291.11,1.0,0.8,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.84,0.84,0.0,375.8,375.55,62827.25,0.0,5937.68,1.0,284.33,290.09,298.87,302.23,293.15,293.15,283.15,24952.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10688.71,0.0,706.21,2275.33,0.0,2616.02,0.72,1.0,0.0,3.0,1.0,0.0
17685000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.73,0.39,0.36,297.13,297.15,293.15,0.0,0.0,291.26,0.86,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.26,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,296.15,295.81,296.15,297.14,291.27,1.0,0.79,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.01,0.86,0.86,0.0,367.54,367.38,59625.68,0.0,5846.42,1.0,284.35,290.22,298.78,301.97,293.15,293.15,283.15,22296.98,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10287.08,0.0,562.78,2275.33,0.0,2490.26,0.67,1.0,0.0,3.0,1.0,0.0
17685300.0,297.18,297.15,293.15,0.0,0.0,291.43,0.73,0.4,0.37,297.16,297.15,293.15,0.0,0.0,291.43,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.43,0.83,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.43,0.77,0.47,0.46,296.76,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,296.15,295.71,296.15,297.17,291.44,1.0,0.79,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.89,0.89,0.0,359.98,359.92,56474.13,0.0,5815.45,1.0,284.37,290.35,298.69,301.71,293.15,293.15,283.15,19839.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9906.97,0.0,442.62,2275.33,0.0,2356.92,0.62,1.0,0.0,3.0,1.0,0.0
17685600.0,297.18,297.15,293.15,0.0,0.0,291.45,0.74,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.45,0.87,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.45,0.83,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.45,0.78,0.48,0.46,296.78,297.15,293.15,0.0,0.0,291.45,0.67,0.3,1.39,291.45,291.15,296.15,295.63,296.15,297.17,291.45,1.0,0.79,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.03,0.9,0.9,0.0,353.47,353.43,55428.75,0.0,5821.45,1.0,284.37,290.36,298.62,301.57,293.15,293.15,283.15,19081.62,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.67,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9786.77,0.0,415.23,2275.33,0.0,2281.48,0.61,1.0,0.0,3.0,1.0,0.0
17685900.0,297.16,297.15,293.15,0.0,0.0,291.25,0.74,0.41,0.37,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.48,0.46,296.77,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,296.15,295.55,296.15,297.15,291.25,1.0,0.79,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.04,0.9,0.9,0.0,347.83,347.7,56956.84,0.0,5795.81,1.0,284.34,290.18,298.56,301.59,293.15,293.15,283.15,20321.22,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.34,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9960.41,0.0,490.93,2275.33,0.0,2331.95,0.64,1.0,0.0,3.0,1.0,0.0
17686200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.41,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,296.15,295.48,296.15,297.13,291.17,1.0,0.78,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.89,0.89,0.0,342.38,342.17,56656.09,0.0,5701.47,1.0,284.33,290.11,298.48,301.51,293.15,293.15,283.15,20545.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9901.82,0.0,496.58,2275.33,0.0,2380.25,0.64,1.0,0.0,3.0,1.0,0.0
17686500.0,297.13,297.15,293.15,0.0,0.0,291.27,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.27,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.27,0.83,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.27,0.79,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,296.15,295.44,296.15,297.13,291.27,1.0,0.78,1.0,1.0,0.0,1.0,3.89,3.89,0.0,3.01,0.9,0.9,0.0,336.81,336.63,54639.88,0.0,5600.38,1.0,284.34,290.2,298.42,301.34,293.15,293.15,283.15,19271.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.23,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9660.68,0.0,425.52,2275.33,0.0,2305.74,0.61,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.22,0.87,0.64,0.62,297.13,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.4,297.13,297.15,293.15,0.0,0.0,291.22,0.79,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,296.15,295.42,296.15,297.13,291.22,1.0,0.77,1.0,1.0,0.0,1.0,3.87,3.87,0.0,3.0,0.9,0.9,0.0,331.4,331.21,54868.27,0.0,5514.57,1.0,284.34,290.16,298.42,301.33,293.15,293.15,283.15,19445.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9698.35,0.0,439.84,2275.33,0.0,2261.51,0.62,1.0,0.0,3.0,1.0,0.0
17687100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,296.15,295.42,296.15,297.12,291.16,1.0,0.77,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.98,0.9,0.9,0.0,325.99,325.75,55130.62,0.0,5401.14,1.0,284.33,290.11,298.43,301.37,293.15,293.15,283.15,19778.28,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.75,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9725.87,0.0,455.22,2275.33,0.0,2294.74,0.63,1.0,0.0,3.0,1.0,0.0
17687400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.74,0.39,0.35,297.11,297.15,293.15,0.0,0.0,291.21,0.87,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.21,0.79,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,296.15,295.42,296.15,297.12,291.21,1.0,0.76,1.0,1.0,0.0,1.0,3.82,3.82,0.0,2.96,0.91,0.91,0.0,320.37,320.14,54284.43,0.0,5285.76,1.0,284.34,290.15,298.41,301.3,293.15,293.15,283.15,19216.13,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.23,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9634.72,0.0,425.51,2275.33,0.0,2250.52,0.61,1.0,0.0,3.0,1.0,0.0
17687700.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.46,0.44,296.71,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,296.15,295.42,296.15,297.11,291.1,1.0,0.75,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.93,0.89,0.89,0.0,314.65,314.37,55136.43,0.0,5158.05,1.0,284.32,290.06,298.43,301.37,293.15,293.15,283.15,20026.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9739.27,0.0,466.77,2275.33,0.0,2276.48,0.63,1.0,0.0,3.0,1.0,0.0
17688000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.74,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.38,297.11,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,296.15,295.42,296.15,297.11,291.16,1.0,0.75,1.0,1.0,0.0,1.0,3.76,3.76,0.0,2.91,0.9,0.9,0.0,308.53,308.25,53813.04,0.0,5015.42,1.0,284.33,290.13,298.41,301.29,293.15,293.15,283.15,19255.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9585.77,0.0,419.56,2275.33,0.0,2248.66,0.61,1.0,0.0,3.0,1.0,0.0
17688300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.74,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.54,0.38,297.11,297.15,293.15,0.0,0.0,291.14,0.78,0.44,0.43,296.7,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,296.15,295.42,296.15,297.11,291.14,1.0,0.74,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.88,0.9,0.9,0.0,302.21,301.94,53735.47,0.0,4889.61,1.0,284.33,290.12,298.42,301.28,293.15,293.15,283.15,19283.58,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9593.2,0.0,422.05,2275.33,0.0,2200.47,0.61,1.0,0.0,3.0,1.0,0.0
17688600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.74,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.38,297.11,297.15,293.15,0.0,0.0,291.16,0.78,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,296.15,295.42,296.15,297.11,291.16,1.0,0.73,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.86,0.9,0.9,0.0,295.7,295.41,52938.66,0.0,4754.99,1.0,284.33,290.14,298.42,301.25,293.15,293.15,283.15,18910.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9501.71,0.0,397.34,2275.33,0.0,2190.31,0.6,1.0,0.0,3.0,1.0,0.0
17688900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.38,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,296.15,295.42,296.15,297.11,291.17,1.0,0.73,1.0,1.0,0.0,1.0,3.67,3.67,0.0,2.84,0.9,0.9,0.0,289.01,288.72,52441.31,0.0,4627.28,1.0,284.33,290.15,298.42,301.22,293.15,293.15,283.15,18683.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.6,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9453.02,0.0,384.1,2275.33,0.0,2154.13,0.59,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.73,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.55,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.37,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,296.15,295.42,296.15,297.11,291.17,1.0,0.72,1.0,1.0,0.0,1.0,3.63,3.63,0.0,2.81,0.9,0.9,0.0,282.17,281.88,52053.1,0.0,4497.37,1.0,284.33,290.15,298.42,301.2,293.15,293.15,283.15,18546.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.14,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9416.64,0.0,375.41,2275.33,0.0,2132.72,0.59,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.73,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.56,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.15,0.78,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,296.15,295.42,296.15,297.11,291.15,1.0,0.71,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,275.16,274.85,51704.76,0.0,4362.23,1.0,284.33,290.15,298.42,301.18,293.15,293.15,283.15,18466.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.57,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9383.87,0.0,368.81,2275.33,0.0,2113.72,0.58,1.0,0.0,3.0,1.0,0.0
17689800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.73,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.13,0.78,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,296.15,295.42,296.15,297.1,291.13,1.0,0.7,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.76,0.9,0.9,0.0,267.97,267.64,51425.82,0.0,4222.74,1.0,284.33,290.14,298.42,301.17,293.15,293.15,283.15,18461.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9359.31,0.0,365.25,2275.33,0.0,2096.5,0.58,1.0,0.0,3.0,1.0,0.0
17690100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,296.15,295.42,296.15,297.1,291.13,1.0,0.7,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.9,0.9,0.0,260.54,260.2,50891.54,0.0,4079.97,1.0,284.33,290.15,298.42,301.14,293.15,293.15,283.15,18281.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9307.58,0.0,353.01,2275.33,0.0,2065.9,0.58,1.0,0.0,3.0,1.0,0.0
17690400.0,297.1,297.15,293.15,0.0,0.0,291.12,0.72,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.53,0.51,297.11,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,296.15,295.42,296.15,297.1,291.12,1.0,0.69,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,0.89,0.89,0.0,252.93,252.57,50461.61,0.0,3933.78,1.0,284.33,290.14,298.42,301.12,293.15,293.15,283.15,18196.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9267.98,0.0,345.07,2275.33,0.0,2039.76,0.57,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.38,0.37,296.64,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,296.15,295.42,296.15,297.09,291.1,1.0,0.68,1.0,1.0,0.0,1.0,3.45,3.45,0.0,2.67,0.89,0.89,0.0,245.1,244.71,50059.09,0.0,3782.11,1.0,284.33,290.13,298.42,301.1,293.15,293.15,283.15,18165.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9231.45,0.0,338.85,2275.33,0.0,2016.74,0.57,1.0,0.0,3.0,1.0,0.0
17691000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.48,0.34,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.37,0.36,296.63,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.15,297.09,291.08,1.0,0.67,1.0,1.0,0.0,1.0,3.41,3.41,0.0,2.64,0.88,0.88,0.0,237.01,236.66,49670.98,0.0,3637.06,1.0,284.33,290.12,298.42,301.08,293.15,293.15,283.15,18159.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9195.81,0.0,333.09,2275.33,0.0,1994.3,0.56,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.5,0.47,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.36,0.35,296.62,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.66,1.0,1.0,0.0,1.0,3.37,3.37,0.0,2.61,0.88,0.88,0.0,228.78,228.41,49290.53,0.0,3500.32,1.0,284.33,290.12,298.42,301.06,293.15,293.15,283.15,18164.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.03,2.46,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9161.06,0.0,327.39,2275.33,0.0,1972.92,0.56,1.0,0.0,3.0,1.0,0.0
17691600.0,297.06,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.46,0.32,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.34,296.61,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,296.15,295.42,296.15,297.08,291.05,1.0,0.65,1.0,1.0,0.0,1.0,3.33,3.33,0.0,2.57,0.87,0.87,0.0,220.34,219.95,48878.3,0.0,3360.45,1.0,284.32,290.11,298.42,301.04,293.15,293.15,283.15,18181.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.02,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9123.22,0.0,321.28,2275.33,0.0,1950.29,0.56,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.34,0.33,296.6,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,296.15,295.42,296.15,297.07,291.03,1.0,0.64,1.0,1.0,0.0,1.0,3.29,3.29,0.0,2.54,0.87,0.87,0.0,211.72,211.31,48430.01,0.0,3219.13,1.0,284.32,290.11,298.42,301.02,293.15,293.15,283.15,18202.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.0,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9081.98,0.0,314.53,2275.33,0.0,1925.58,0.55,1.0,0.0,3.0,1.0,0.0
17692200.0,297.03,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.33,0.32,296.59,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,296.15,295.42,296.15,297.07,291.02,1.0,0.63,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.51,0.86,0.86,0.0,202.94,202.53,47946.08,0.0,3077.93,1.0,284.32,290.1,298.42,301.0,293.15,293.15,283.15,18226.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9037.44,0.0,307.09,2275.33,0.0,1898.69,0.55,1.0,0.0,3.0,1.0,0.0
17692500.0,297.02,297.15,293.15,0.0,0.0,291.01,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.32,0.31,296.58,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,296.15,295.42,296.15,297.06,291.01,1.0,0.62,1.0,1.0,0.0,1.0,3.2,3.2,0.0,2.48,0.85,0.85,0.0,194.04,193.62,47428.67,0.0,2938.29,1.0,284.32,290.1,298.42,300.97,293.15,293.15,283.15,18249.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8989.81,0.0,298.99,2275.33,0.0,1869.63,0.54,1.0,0.0,3.0,1.0,0.0
17692800.0,297.0,297.15,293.15,0.0,0.0,291.0,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.0,0.76,0.31,0.3,296.57,297.15,293.15,0.0,0.0,291.0,0.76,0.3,1.37,291.0,291.15,296.15,295.42,296.15,297.06,291.0,1.0,0.61,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.45,0.84,0.84,0.0,185.09,184.67,46882.46,0.0,2801.71,1.0,284.32,290.1,298.42,300.94,293.15,293.15,283.15,18269.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8939.61,0.0,290.3,2275.33,0.0,1838.58,0.54,1.0,0.0,3.0,1.0,0.0
17693100.0,296.99,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.42,0.4,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.39,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,296.15,295.42,296.15,297.05,290.99,1.0,0.6,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,0.83,0.83,0.0,176.11,175.74,46334.43,0.0,2674.34,1.0,284.32,290.11,298.42,300.92,293.15,293.15,283.15,18284.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8888.9,0.0,281.35,2275.33,0.0,1806.45,0.53,1.0,0.0,3.0,1.0,0.0
17693400.0,296.97,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.4,0.39,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.0,0.77,0.3,1.36,291.0,291.15,296.15,295.42,296.15,297.05,291.0,1.0,0.59,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.83,0.83,0.0,167.33,166.97,45842.89,0.0,2570.7,1.0,284.32,290.12,298.42,300.89,293.15,293.15,283.15,18275.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.3,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8843.6,0.0,272.62,2275.33,0.0,1776.24,0.53,1.0,0.0,3.0,1.0,0.0
17693700.0,296.96,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.39,0.38,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.36,0.25,297.06,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.78,0.3,1.36,291.0,291.15,296.15,295.42,296.15,297.04,291.0,1.0,0.58,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.82,0.82,0.0,158.84,158.49,45365.91,0.0,2471.91,1.0,284.32,290.13,298.42,300.87,293.15,293.15,283.15,18267.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.28,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8799.88,0.0,264.36,2275.33,0.0,1747.9,0.52,1.0,0.0,3.0,1.0,0.0
17694000.0,296.94,297.15,293.15,0.0,0.0,291.01,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.38,0.36,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.34,0.24,297.05,297.15,293.15,0.0,0.0,291.01,0.79,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.01,0.79,0.3,1.36,291.01,291.15,296.15,295.42,296.15,297.04,291.01,1.0,0.57,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.35,0.81,0.81,0.0,150.67,150.33,44900.73,0.0,2377.56,1.0,284.32,290.14,298.42,300.85,293.15,293.15,283.15,18259.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.25,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8757.5,0.0,256.5,2275.33,0.0,1720.22,0.52,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,167.96,93.98,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,185.64,14.68,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,203.3,12.14,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.11,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,221.03,10.3,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,238.76,8.71,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,256.71,7.3,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,275.3,6.1,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,293.5,5.23,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,311.32,4.43,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,329.15,3.75,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,346.96,3.18,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.25,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,364.78,2.7,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,382.56,2.29,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,400.38,1.95,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.26,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.68,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.26,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.5,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.26,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.21,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.26,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.03,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.26,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.92,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.82,296.94,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.82,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.82,296.94,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.64,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.26,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.82,296.94,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.53,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.82,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.46,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.82,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.4,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.32,303.15,296.15,295.42,296.82,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.36,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.03,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.25,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.31,303.15,296.15,295.42,296.82,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.04,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.24,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.25,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.24,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,292.3,303.15,296.15,295.42,296.82,296.94,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.08,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.24,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.29,303.15,296.15,295.42,296.82,296.94,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
