time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728200.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.76,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.85,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.95,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.03,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.09,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.13,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.15,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.14,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.1,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.1,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.11,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,296.04,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.11,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.96,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.11,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.88,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.11,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.13,303.15,296.15,295.79,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.11,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.13,303.15,296.15,295.7,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.11,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.13,303.15,296.15,295.61,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,292.13,303.15,296.15,295.54,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.01,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.48,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.02,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.44,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.03,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.38,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.15,295.44,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.1,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.14,295.48,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.13,295.54,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.11,295.62,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.1,295.71,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,292.14,303.15,296.09,295.8,296.84,296.96,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.74,297.15,293.15,0.0,0.0,295.75,0.78,0.48,0.43,297.87,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.47,297.83,297.15,293.15,0.0,0.0,295.75,0.79,0.5,0.35,297.8,297.15,293.15,0.0,0.0,295.75,0.79,0.49,0.46,297.62,297.15,293.15,0.0,0.0,295.75,0.77,0.46,2.06,295.75,291.15,296.08,295.9,296.08,297.79,295.76,1.0,0.88,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.5,0.0,0.0,0.0,380.09,383.7,1367.91,0.0,8292.58,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.57,297.15,293.15,0.0,0.0,296.03,0.85,0.56,0.5,297.7,297.15,293.15,0.0,0.0,296.03,0.87,0.6,0.56,297.66,297.15,293.15,0.0,0.0,296.03,0.86,0.59,0.41,297.63,297.15,293.15,0.0,0.0,296.03,0.86,0.58,0.54,297.41,297.15,293.15,0.0,0.0,296.03,0.82,0.5,2.27,296.03,291.15,296.08,295.98,296.08,297.62,296.03,1.0,0.95,1.0,1.0,0.0,1.0,5.14,5.14,0.0,3.97,0.0,0.0,0.0,371.57,374.41,185.15,0.0,11084.39,0.0,284.32,290.14,298.55,300.02,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,297.05,297.15,293.15,0.0,0.0,293.59,0.85,0.55,0.5,297.24,297.15,293.15,0.0,0.0,293.59,0.88,0.62,0.6,297.18,297.15,293.15,0.0,0.0,293.59,0.87,0.6,0.42,297.18,297.15,293.15,0.0,0.0,293.59,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,293.59,0.82,0.48,2.21,293.59,291.15,296.08,296.05,296.08,297.15,293.58,1.0,0.95,1.0,1.0,0.0,1.0,5.16,5.16,0.0,3.99,0.9,0.9,0.0,373.91,372.16,44888.02,0.0,11198.16,0.0,284.61,292.04,299.61,302.21,293.15,293.15,283.15,14019.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.76,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8941.55,0.0,118.38,2275.33,0.0,1490.43,0.4,1.0,0.0,3.0,1.0,0.0
17736600.0,296.83,297.15,293.15,0.0,0.0,292.9,0.81,0.49,0.45,297.0,297.15,293.15,0.0,0.0,292.9,0.86,0.6,0.58,296.95,297.15,293.15,0.0,0.0,292.9,0.84,0.57,0.4,296.94,297.15,293.15,0.0,0.0,292.9,0.84,0.55,0.54,296.75,297.15,293.15,0.0,0.0,292.9,0.76,0.41,1.92,292.9,291.15,296.09,296.09,296.09,296.92,292.89,1.0,0.89,1.0,1.0,0.0,1.0,4.68,4.68,0.0,3.62,0.93,0.93,0.0,369.41,366.07,52363.26,0.0,8827.62,0.0,284.54,291.51,299.16,301.94,293.15,293.15,283.15,15704.96,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.81,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9556.08,0.0,224.0,2275.33,0.0,1846.87,0.5,1.0,0.0,3.0,1.0,0.0
17736900.0,296.71,297.15,293.15,0.0,0.0,291.93,0.75,0.42,0.39,296.84,297.15,293.15,0.0,0.0,291.93,0.82,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.93,0.8,0.51,0.36,296.8,297.15,293.15,0.0,0.0,291.93,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.93,0.7,0.32,1.54,291.93,291.15,296.11,296.11,296.11,296.79,291.91,1.0,0.79,1.0,1.0,0.0,1.0,3.97,3.97,0.0,3.08,0.9,0.9,0.0,357.69,353.55,57439.06,0.0,6023.6,0.0,284.44,290.79,299.17,302.22,293.15,293.15,283.15,18815.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10157.27,0.0,396.52,2275.33,0.0,2138.45,0.6,1.0,0.0,3.0,1.0,0.0
17737200.0,296.7,297.15,293.15,0.0,0.0,291.33,0.7,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.33,0.78,0.48,0.47,296.76,297.15,293.15,0.0,0.0,291.33,0.76,0.44,0.32,296.75,297.15,293.15,0.0,0.0,291.33,0.75,0.43,0.42,296.6,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,296.15,296.15,296.15,296.74,291.33,1.0,0.73,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.71,0.86,0.86,0.0,336.31,334.46,57048.96,0.0,4463.38,0.0,284.37,290.38,299.15,302.2,293.15,293.15,283.15,20732.72,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.28,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10132.5,0.0,464.33,2275.33,0.0,2201.88,0.63,1.0,0.0,3.0,1.0,0.0
17737500.0,296.76,297.15,293.15,0.0,0.0,291.22,0.68,0.3,0.28,296.8,297.15,293.15,0.0,0.0,291.22,0.76,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.22,0.73,0.37,0.27,296.79,297.15,293.15,0.0,0.0,291.22,0.72,0.36,0.36,296.57,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,296.2,296.15,296.2,296.79,291.22,1.0,0.69,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.52,0.85,0.85,0.0,311.57,310.12,53969.91,0.0,3692.88,1.0,284.36,290.32,299.11,302.02,293.15,293.15,283.15,19919.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.16,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9797.22,0.0,400.4,2275.33,0.0,2106.9,0.6,1.0,0.0,3.0,1.0,0.0
17737800.0,296.76,297.15,293.15,0.0,0.0,291.18,0.69,0.3,0.28,296.86,297.15,293.15,0.0,0.0,291.18,0.74,0.37,0.36,296.85,297.15,293.15,0.0,0.0,291.18,0.71,0.32,0.23,296.85,297.15,293.15,0.0,0.0,291.18,0.7,0.31,0.3,296.57,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,296.26,296.15,296.26,296.83,291.18,1.0,0.65,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,0.85,0.85,0.0,283.15,281.74,51524.43,0.0,3148.13,1.0,284.36,290.33,299.12,301.89,293.15,293.15,283.15,19054.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9557.0,0.0,348.34,2275.33,0.0,1958.52,0.57,1.0,0.0,3.0,1.0,0.0
17738100.0,296.75,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.28,296.91,297.15,293.15,0.0,0.0,291.16,0.72,0.33,0.32,296.89,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.16,0.7,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,296.33,296.16,296.33,296.87,291.16,1.0,0.62,1.0,1.0,0.0,1.0,2.98,2.98,0.0,2.31,0.85,0.85,0.0,251.63,250.64,50180.74,0.0,2792.91,1.0,284.36,290.33,299.14,301.84,293.15,293.15,283.15,18590.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9429.1,0.0,320.54,2275.33,0.0,1857.24,0.56,1.0,0.0,3.0,1.0,0.0
17738400.0,296.75,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.28,296.96,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,296.41,296.18,296.41,296.88,291.17,1.0,0.6,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.85,0.85,0.0,219.17,218.33,49547.43,0.0,2540.28,1.0,284.36,290.35,299.17,301.83,293.15,293.15,283.15,18306.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9373.7,0.0,306.48,2275.33,0.0,1805.92,0.55,1.0,0.0,3.0,1.0,0.0
17738700.0,296.74,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.2,0.74,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,296.5,296.2,296.5,296.88,291.2,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.86,0.86,0.0,189.68,188.96,49401.6,0.0,2371.93,1.0,284.37,290.37,299.19,301.85,293.15,293.15,283.15,18109.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9365.55,0.0,300.37,2275.33,0.0,1782.28,0.54,1.0,0.0,3.0,1.0,0.0
17739000.0,296.74,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,296.59,296.22,296.59,296.88,291.21,1.0,0.57,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.86,0.86,0.0,164.58,163.96,49433.21,0.0,2229.58,1.0,284.37,290.38,299.22,301.88,293.15,293.15,283.15,18004.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9375.8,0.0,299.03,2275.33,0.0,1774.03,0.54,1.0,0.0,3.0,1.0,0.0
17739300.0,296.74,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,296.68,296.25,296.68,296.88,291.22,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.25,0.87,0.87,0.0,144.23,143.73,49569.1,0.0,2114.87,1.0,284.37,290.38,299.25,301.91,293.15,293.15,283.15,17946.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9396.89,0.0,300.16,2275.33,0.0,1772.0,0.54,1.0,0.0,3.0,1.0,0.0
17739600.0,296.74,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,296.78,296.28,296.78,296.88,291.23,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.87,0.87,0.0,128.53,128.15,49771.61,0.0,2026.79,1.0,284.37,290.39,299.28,301.95,293.15,293.15,283.15,17910.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9425.09,0.0,302.72,2275.33,0.0,1773.81,0.55,1.0,0.0,3.0,1.0,0.0
17739900.0,296.73,297.15,293.15,0.0,0.0,291.23,0.84,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.23,0.84,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.23,0.84,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.23,0.84,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.23,0.84,0.3,1.36,291.23,291.15,296.88,296.31,296.88,296.88,291.23,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.88,0.88,0.0,116.88,116.6,50018.96,0.0,1961.69,1.0,284.37,290.39,299.31,302.0,293.15,293.15,283.15,17887.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9458.1,0.0,306.21,2275.33,0.0,1778.28,0.55,1.0,0.0,3.0,1.0,0.0
17740200.0,296.73,297.15,293.15,0.0,0.0,291.24,0.86,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.24,0.86,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.24,0.86,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.24,0.86,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.24,0.86,0.3,1.35,291.24,291.15,296.97,296.34,296.97,296.87,291.24,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.24,0.88,0.88,0.0,108.85,108.65,50297.3,0.0,1916.88,1.0,284.37,290.39,299.35,302.04,293.15,293.15,283.15,17871.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9494.39,0.0,310.35,2275.33,0.0,1784.73,0.55,1.0,0.0,3.0,1.0,0.0
17740500.0,296.63,297.15,293.15,0.0,0.0,290.34,0.87,0.3,0.27,296.89,297.15,293.15,0.0,0.0,290.34,0.87,0.3,0.29,296.79,297.15,293.15,0.0,0.0,290.34,0.87,0.3,0.21,296.81,297.15,293.15,0.0,0.0,290.34,0.87,0.3,0.29,296.47,297.15,293.15,0.0,0.0,290.34,0.87,0.3,1.35,290.34,291.15,297.06,296.38,296.9,296.79,290.35,1.0,0.52,0.45,0.45,0.55,0.45,2.89,1.11,1.78,0.46,0.75,0.75,0.0,103.24,103.11,39337.69,0.0,1881.76,1.0,284.21,289.47,299.25,301.41,293.15,293.15,283.15,19888.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8550.33,0.0,250.66,2275.33,0.0,1287.76,0.51,1.0,0.0,3.0,1.0,0.0
17740800.0,296.62,297.15,293.15,0.0,0.0,290.55,0.88,0.3,0.27,296.87,297.15,293.15,0.0,0.0,290.55,0.88,0.3,0.29,296.78,297.15,293.15,0.0,0.0,290.55,0.88,0.3,0.21,296.79,297.15,293.15,0.0,0.0,290.55,0.88,0.3,0.29,296.45,297.15,293.15,0.0,0.0,290.55,0.88,0.3,1.35,290.55,291.15,297.15,296.41,296.93,296.78,290.56,1.0,0.52,0.46,0.46,0.54,0.46,2.89,1.18,1.71,0.53,0.74,0.74,0.0,99.85,99.78,37887.48,0.0,1862.89,1.0,284.23,289.65,299.38,301.47,293.15,293.15,283.15,19236.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8437.15,0.0,209.74,2275.33,0.0,1141.89,0.48,1.0,0.0,3.0,1.0,0.0
17741100.0,296.63,297.15,293.15,0.0,0.0,290.72,0.89,0.3,0.27,296.88,297.15,293.15,0.0,0.0,290.72,0.89,0.3,0.29,296.79,297.15,293.15,0.0,0.0,290.72,0.89,0.3,0.21,296.8,297.15,293.15,0.0,0.0,290.72,0.89,0.3,0.29,296.46,297.15,293.15,0.0,0.0,290.72,0.89,0.3,1.35,290.72,291.15,297.23,296.44,296.98,296.79,290.72,1.0,0.52,0.48,0.48,0.52,0.48,2.89,1.25,1.64,0.6,0.73,0.73,0.0,97.88,97.84,37026.88,0.0,1851.91,1.0,284.25,289.79,299.42,301.47,293.15,293.15,283.15,18800.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,1.99,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8361.35,0.0,185.74,2275.33,0.0,1087.51,0.46,1.0,0.0,3.0,1.0,0.0
17741400.0,296.66,297.15,293.15,0.0,0.0,290.85,0.89,0.3,0.27,296.9,297.15,293.15,0.0,0.0,290.85,0.89,0.3,0.29,296.81,297.15,293.15,0.0,0.0,290.85,0.89,0.3,0.21,296.82,297.15,293.15,0.0,0.0,290.85,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.85,0.89,0.3,1.35,290.85,291.15,297.32,296.47,297.04,296.81,290.85,1.0,0.52,0.5,0.5,0.5,0.5,2.89,1.31,1.58,0.66,0.72,0.72,0.0,96.75,96.73,36581.07,0.0,1845.62,1.0,284.26,289.9,299.46,301.48,293.15,293.15,283.15,18498.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,1.94,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8323.15,0.0,171.49,2275.33,0.0,1052.63,0.45,1.0,0.0,3.0,1.0,0.0
17741700.0,296.68,297.15,293.15,0.0,0.0,290.95,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,290.95,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,290.95,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,290.95,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,290.95,0.9,0.3,1.35,290.95,291.15,297.4,296.49,297.1,296.83,290.96,1.0,0.52,0.51,0.51,0.49,0.51,2.89,1.37,1.52,0.72,0.72,0.72,0.0,96.11,96.1,36437.73,0.0,1842.07,1.0,284.27,289.99,299.49,301.51,293.15,293.15,283.15,18285.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,1.9,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8312.41,0.0,163.38,2275.33,0.0,1035.53,0.44,1.0,0.0,3.0,1.0,0.0
17742000.0,296.7,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.03,0.9,0.3,1.35,291.03,291.15,297.48,296.52,297.16,296.85,291.04,1.0,0.52,0.52,0.52,0.48,0.52,2.89,1.42,1.47,0.77,0.72,0.72,0.0,95.74,95.73,36511.11,0.0,1840.04,1.0,284.28,290.06,299.52,301.54,293.15,293.15,283.15,18132.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8320.86,0.0,159.27,2275.33,0.0,1031.28,0.44,1.0,0.0,3.0,1.0,0.0
17742300.0,296.72,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.1,0.9,0.3,1.35,291.1,291.15,297.57,296.55,297.23,296.87,291.1,1.0,0.52,0.53,0.53,0.47,0.53,2.89,1.47,1.42,0.82,0.73,0.73,0.0,95.52,95.52,36743.14,0.0,1838.86,1.0,284.29,290.12,299.55,301.59,293.15,293.15,283.15,18020.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,1.88,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8343.33,0.0,157.97,2275.33,0.0,1036.22,0.43,1.0,0.0,3.0,1.0,0.0
17742600.0,296.74,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.65,296.58,297.29,296.89,291.15,1.0,0.52,0.54,0.54,0.46,0.54,2.89,1.51,1.37,0.86,0.73,0.73,0.0,95.38,95.37,37087.4,0.0,1838.12,1.0,284.3,290.16,299.58,301.63,293.15,293.15,283.15,17939.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8375.85,0.0,158.64,2275.33,0.0,1047.67,0.44,1.0,0.0,3.0,1.0,0.0
17742900.0,296.76,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.73,296.61,297.35,296.91,291.18,1.0,0.52,0.55,0.55,0.45,0.55,2.89,1.55,1.33,0.9,0.73,0.73,0.0,95.28,95.27,37510.43,0.0,1837.61,1.0,284.31,290.19,299.61,301.68,293.15,293.15,283.15,17880.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,1.9,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8415.64,0.0,160.78,2275.33,0.0,1063.71,0.44,1.0,0.0,3.0,1.0,0.0
17743200.0,296.77,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,297.82,296.63,297.42,296.92,291.21,1.0,0.52,0.56,0.56,0.44,0.56,2.89,1.59,1.3,0.93,0.74,0.74,0.0,95.19,95.19,37986.12,0.0,1837.22,1.0,284.31,290.22,299.64,301.73,293.15,293.15,283.15,17837.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,1.91,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8460.5,0.0,164.01,2275.33,0.0,1082.88,0.44,1.0,0.0,3.0,1.0,0.0
17743500.0,296.79,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,297.9,296.66,297.48,296.94,291.23,1.0,0.52,0.57,0.57,0.43,0.57,2.89,1.62,1.26,0.97,0.74,0.74,0.0,95.12,95.12,38495.35,0.0,1836.9,1.0,284.32,290.24,299.67,301.79,293.15,293.15,283.15,17808.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,1.93,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8508.86,0.0,168.07,2275.33,0.0,1104.12,0.44,1.0,0.0,3.0,1.0,0.0
17743800.0,296.81,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,297.98,296.69,297.55,296.96,291.24,1.0,0.52,0.58,0.58,0.42,0.58,2.89,1.65,1.23,1.0,0.75,0.75,0.0,95.06,95.06,39022.33,0.0,1836.62,1.0,284.32,290.25,299.7,301.84,293.15,293.15,283.15,17787.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8559.35,0.0,172.72,2275.33,0.0,1126.52,0.45,1.0,0.0,3.0,1.0,0.0
17744100.0,296.82,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.07,296.71,297.61,296.97,291.25,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.68,1.2,1.02,0.76,0.76,0.0,95.01,95.01,39556.52,0.0,1836.39,1.0,284.33,290.26,299.72,301.89,293.15,293.15,283.15,17774.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,1.97,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8611.07,0.0,177.82,2275.33,0.0,1149.49,0.45,1.0,0.0,3.0,1.0,0.0
17744400.0,296.84,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.15,296.74,297.68,296.99,291.26,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.71,1.18,1.05,0.76,0.76,0.0,94.97,94.97,40089.17,0.0,1836.22,1.0,284.33,290.27,299.75,301.95,293.15,293.15,283.15,17766.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.0,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8663.23,0.0,183.24,2275.33,0.0,1172.51,0.46,1.0,0.0,3.0,1.0,0.0
17744700.0,296.85,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.23,296.77,297.74,297.0,291.26,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.73,1.15,1.07,0.77,0.77,0.0,94.95,94.95,40610.92,0.0,1836.13,1.0,284.33,290.27,299.77,302.0,293.15,293.15,283.15,17764.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.02,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8715.01,0.0,188.86,2275.33,0.0,1195.19,0.46,1.0,0.0,3.0,1.0,0.0
17745000.0,296.85,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.32,296.79,297.8,297.0,291.26,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.75,1.13,1.1,0.77,0.77,0.0,94.94,94.94,41115.12,0.0,1836.11,1.0,284.33,290.27,299.8,302.05,293.15,293.15,283.15,17765.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.04,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8765.73,0.0,194.58,2275.33,0.0,1217.01,0.47,1.0,0.0,3.0,1.0,0.0
17745300.0,296.86,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.4,296.82,297.87,297.01,291.26,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.77,1.11,1.12,0.78,0.78,0.0,94.95,94.95,41602.3,0.0,1836.15,1.0,284.34,290.27,299.82,302.1,293.15,293.15,283.15,17769.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.06,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8815.38,0.0,200.34,2275.33,0.0,1237.98,0.47,1.0,0.0,3.0,1.0,0.0
17745600.0,296.86,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.48,296.84,297.93,297.01,291.26,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.79,1.09,1.13,0.79,0.79,0.0,94.96,94.96,42069.72,0.0,1836.25,1.0,284.34,290.27,299.85,302.14,293.15,293.15,283.15,17774.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.08,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8863.65,0.0,206.08,2275.33,0.0,1257.89,0.48,1.0,0.0,3.0,1.0,0.0
17745900.0,296.87,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.57,296.87,297.99,297.02,291.26,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.81,1.08,1.15,0.79,0.79,0.0,94.99,94.99,42519.77,0.0,1836.4,1.0,284.34,290.27,299.87,302.19,293.15,293.15,283.15,17780.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.11,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8910.71,0.0,211.79,2275.33,0.0,1276.9,0.48,1.0,0.0,3.0,1.0,0.0
17746200.0,296.87,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.65,296.89,298.05,297.02,291.26,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.83,1.06,1.17,0.8,0.8,0.0,95.03,95.03,42950.27,0.0,1836.6,1.0,284.34,290.27,299.9,302.24,293.15,293.15,283.15,17786.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.13,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8956.28,0.0,217.42,2275.33,0.0,1294.84,0.49,1.0,0.0,3.0,1.0,0.0
17746500.0,296.87,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.73,296.91,298.12,297.03,291.26,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.84,1.05,1.18,0.8,0.8,0.0,95.07,95.07,43364.49,0.0,1836.81,1.0,284.34,290.26,299.92,302.28,293.15,293.15,283.15,17792.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9000.65,0.0,222.99,2275.33,0.0,1311.94,0.49,1.0,0.0,3.0,1.0,0.0
17746800.0,296.88,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.82,296.94,298.18,297.03,291.25,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.85,1.03,1.2,0.81,0.81,0.0,95.11,95.11,43760.57,0.0,1837.04,1.0,284.34,290.26,299.94,302.32,293.15,293.15,283.15,17799.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9043.57,0.0,228.45,2275.33,0.0,1328.04,0.5,1.0,0.0,3.0,1.0,0.0
17747100.0,296.88,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.9,296.96,298.24,297.03,291.25,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.86,1.02,1.21,0.81,0.81,0.0,95.15,95.15,44142.12,0.0,1837.25,1.0,284.35,290.26,299.97,302.37,293.15,293.15,283.15,17806.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9085.37,0.0,233.84,2275.33,0.0,1343.39,0.5,1.0,0.0,3.0,1.0,0.0
17747400.0,296.89,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,298.98,296.98,298.3,297.04,291.25,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.88,1.01,1.22,0.82,0.82,0.0,95.18,95.18,44507.54,0.0,1837.44,1.0,284.35,290.25,299.99,302.41,293.15,293.15,283.15,17812.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9125.84,0.0,239.12,2275.33,0.0,1357.85,0.5,1.0,0.0,3.0,1.0,0.0
17747700.0,296.89,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,299.07,297.01,298.37,297.04,291.25,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,1.0,1.23,0.82,0.82,0.0,95.21,95.21,44860.21,0.0,1837.6,1.0,284.35,290.25,300.01,302.45,293.15,293.15,283.15,17818.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9165.28,0.0,244.32,2275.33,0.0,1371.66,0.51,1.0,0.0,3.0,1.0,0.0
17748000.0,296.9,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,299.15,297.03,298.43,297.05,291.25,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.24,0.83,0.83,0.0,95.23,95.23,45200.25,0.0,1837.86,1.0,284.35,290.25,300.03,302.49,293.15,293.15,283.15,17824.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.24,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9203.67,0.0,249.42,2275.33,0.0,1384.79,0.51,1.0,0.0,3.0,1.0,0.0
17748300.0,296.9,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,299.24,297.05,298.5,297.05,291.24,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.25,0.83,0.83,0.0,95.32,95.34,45539.05,0.0,1839.9,1.0,284.35,290.24,300.05,302.53,293.15,293.15,283.15,17827.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.25,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9242.13,0.0,254.51,2275.33,0.0,1397.23,0.51,1.0,0.0,3.0,1.0,0.0
17748600.0,296.91,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,299.33,297.07,298.56,297.06,291.24,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.91,0.97,1.26,0.83,0.83,0.0,95.59,95.61,45879.64,0.0,1844.37,1.0,284.35,290.24,300.08,302.57,293.15,293.15,283.15,17828.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9281.22,0.0,259.63,2275.33,0.0,1409.28,0.52,1.0,0.0,3.0,1.0,0.0
17748900.0,296.91,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.25,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,299.42,297.1,298.64,297.06,291.25,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.97,1.27,0.84,0.84,0.0,96.04,96.08,46221.94,0.0,1851.21,1.0,284.35,290.24,300.1,302.61,293.15,293.15,283.15,17827.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.28,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9320.85,0.0,264.82,2275.33,0.0,1421.38,0.52,1.0,0.0,3.0,1.0,0.0
17749200.0,296.92,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,299.52,297.12,298.71,297.07,291.25,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.93,0.96,1.27,0.84,0.84,0.0,96.69,96.73,46564.57,0.0,1860.12,1.0,284.35,290.24,300.13,302.65,293.15,293.15,283.15,17826.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.3,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9360.76,0.0,270.11,2275.33,0.0,1433.57,0.53,1.0,0.0,3.0,1.0,0.0
17749500.0,296.92,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.9,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.89,0.3,1.35,291.25,291.15,299.62,297.15,298.78,297.07,291.25,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.94,0.96,1.28,0.85,0.85,0.0,97.51,97.56,46905.21,0.0,1870.89,1.0,284.35,290.23,300.15,302.69,293.15,293.15,283.15,17826.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.32,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9400.63,0.0,275.49,2275.33,0.0,1445.81,0.53,1.0,0.0,3.0,1.0,0.0
17749800.0,296.93,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.89,0.3,1.35,291.25,291.15,299.71,297.17,298.85,297.08,291.25,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.95,0.96,1.29,0.85,0.85,0.0,98.49,98.54,47240.93,0.0,1883.16,1.0,284.35,290.23,300.17,302.73,293.15,293.15,283.15,17826.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9440.08,0.0,280.93,2275.33,0.0,1458.06,0.53,1.0,0.0,3.0,1.0,0.0
17750100.0,296.94,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.89,0.3,1.35,291.25,291.15,299.8,297.19,298.91,297.08,291.25,1.0,0.53,0.65,0.65,0.35,0.65,2.91,1.96,0.95,1.29,0.86,0.86,0.0,99.59,99.64,47568.25,0.0,1896.6,1.0,284.35,290.23,300.19,302.77,293.15,293.15,283.15,17828.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9478.68,0.0,286.41,2275.33,0.0,1470.21,0.54,1.0,0.0,3.0,1.0,0.0
17750400.0,296.94,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.32,0.31,297.08,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.88,0.3,1.35,291.25,291.15,299.89,297.21,298.98,297.09,291.25,1.0,0.53,0.65,0.65,0.35,0.65,2.91,1.96,0.95,1.3,0.86,0.86,0.0,100.79,100.85,47883.65,0.0,1910.87,1.0,284.35,290.22,300.21,302.8,293.15,293.15,283.15,17831.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9515.95,0.0,291.86,2275.33,0.0,1482.15,0.54,1.0,0.0,3.0,1.0,0.0
17750700.0,296.95,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.88,0.3,1.35,291.25,291.15,299.97,297.23,299.04,297.09,291.25,1.0,0.53,0.65,0.65,0.35,0.65,2.92,1.97,0.95,1.3,0.87,0.87,0.0,102.05,102.11,48184.32,0.0,1925.63,1.0,284.36,290.22,300.23,302.84,293.15,293.15,283.15,17836.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9551.52,0.0,297.24,2275.33,0.0,1493.87,0.54,1.0,0.0,3.0,1.0,0.0
17751000.0,296.95,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.25,0.88,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.25,0.88,0.3,1.35,291.25,291.15,300.04,297.24,299.09,297.1,291.25,1.0,0.53,0.66,0.66,0.34,0.66,2.92,1.98,0.95,1.31,0.87,0.87,0.0,103.36,103.42,48466.95,0.0,1940.67,1.0,284.36,290.21,300.25,302.87,293.15,293.15,283.15,17842.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9584.94,0.0,302.49,2275.33,0.0,1505.24,0.55,1.0,0.0,3.0,1.0,0.0
