time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751300.0,296.95,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.24,0.87,0.3,1.35,291.24,291.15,300.1,297.26,299.13,297.1,291.24,1.0,0.53,0.66,0.66,0.34,0.66,2.93,1.98,0.95,1.31,0.88,0.88,0.0,104.69,104.76,48728.85,0.0,1955.75,1.0,284.36,290.2,300.26,302.89,293.15,293.15,283.15,17850.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.41,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9615.83,0.0,307.55,2275.33,0.0,1516.2,0.55,1.0,0.0,3.0,1.0,0.0
17751600.0,296.96,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.24,0.87,0.3,1.35,291.24,291.15,300.15,297.27,299.17,297.1,291.24,1.0,0.53,0.66,0.66,0.34,0.66,2.93,1.99,0.95,1.32,0.88,0.88,0.0,106.04,106.1,48966.86,0.0,1970.83,1.0,284.36,290.2,300.27,302.92,293.15,293.15,283.15,17859.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9643.74,0.0,312.36,2275.33,0.0,1526.62,0.55,1.0,0.0,3.0,1.0,0.0
17751900.0,296.96,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.34,0.33,297.1,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.23,0.87,0.3,1.35,291.23,291.15,300.18,297.27,299.19,297.1,291.23,1.0,0.53,0.66,0.66,0.34,0.66,2.94,1.99,0.95,1.32,0.89,0.89,0.0,107.38,107.45,49185.48,0.0,1986.76,1.0,284.36,290.19,300.28,302.94,293.15,293.15,283.15,17869.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9669.05,0.0,316.93,2275.33,0.0,1536.83,0.56,1.0,0.0,3.0,1.0,0.0
17752200.0,296.96,297.15,293.15,0.0,0.0,291.23,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.23,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.23,0.86,0.3,1.35,291.23,291.15,300.21,297.28,299.21,297.1,291.23,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.0,0.95,1.32,0.89,0.89,0.0,108.73,108.79,49382.23,0.0,2003.42,1.0,284.35,290.18,300.28,302.95,293.15,293.15,283.15,17879.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9691.46,0.0,321.18,2275.33,0.0,1546.31,0.56,1.0,0.0,3.0,1.0,0.0
17752500.0,296.97,297.15,293.15,0.0,0.0,291.22,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.22,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.22,0.86,0.3,1.35,291.22,291.15,300.22,297.28,299.22,297.11,291.22,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.0,0.95,1.33,0.89,0.89,0.0,110.05,110.12,49557.53,0.0,2020.32,1.0,284.35,290.18,300.28,302.96,293.15,293.15,283.15,17890.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.46,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9711.14,0.0,325.12,2275.33,0.0,1555.08,0.56,1.0,0.0,3.0,1.0,0.0
17752800.0,296.97,297.15,293.15,0.0,0.0,291.22,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.35,0.34,297.11,297.15,293.15,0.0,0.0,291.22,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.31,0.29,296.67,297.15,293.15,0.0,0.0,291.22,0.86,0.3,1.35,291.22,291.15,300.22,297.28,299.22,297.11,291.22,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.0,0.95,1.33,0.9,0.9,0.0,111.35,111.41,49711.22,0.0,2037.07,1.0,284.35,290.17,300.28,302.97,293.15,293.15,283.15,17900.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9728.14,0.0,328.7,2275.33,0.0,1563.05,0.56,1.0,0.0,3.0,1.0,0.0
17753100.0,296.97,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.31,0.29,296.67,297.15,293.15,0.0,0.0,291.21,0.86,0.3,1.35,291.21,291.15,300.22,297.28,299.22,297.11,291.21,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.01,0.96,1.33,0.9,0.9,0.0,112.59,112.66,49845.25,0.0,2053.41,1.0,284.35,290.16,300.28,302.98,293.15,293.15,283.15,17910.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9742.72,0.0,331.95,2275.33,0.0,1570.31,0.56,1.0,0.0,3.0,1.0,0.0
17753400.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.67,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.21,297.28,299.21,297.11,291.16,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.01,0.96,1.33,0.9,0.9,0.0,113.79,113.85,50404.71,0.0,2068.81,1.0,284.35,290.12,300.29,303.0,293.15,293.15,283.15,18256.39,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9812.94,0.0,351.56,2275.33,0.0,1585.5,0.57,1.0,0.0,3.0,1.0,0.0
17753700.0,296.97,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.18,0.85,0.3,1.36,291.18,291.15,300.2,297.28,299.2,297.11,291.18,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.01,0.96,1.34,0.9,0.9,0.0,114.87,114.92,50184.58,0.0,2081.87,1.0,284.35,290.13,300.28,302.99,293.15,293.15,283.15,18071.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9779.65,0.0,342.78,2275.33,0.0,1591.54,0.57,1.0,0.0,3.0,1.0,0.0
17754000.0,296.97,297.15,293.15,0.0,0.0,291.14,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.36,0.35,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.14,0.85,0.3,1.36,291.14,291.15,300.19,297.27,299.19,297.11,291.14,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.9,0.9,0.0,115.87,115.92,50612.47,0.0,2094.67,1.0,284.34,290.1,300.28,303.01,293.15,293.15,283.15,18353.28,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9834.78,0.0,358.5,2275.33,0.0,1599.21,0.58,1.0,0.0,3.0,1.0,0.0
17754300.0,296.97,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.17,297.27,299.18,297.11,291.17,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.02,0.96,1.34,0.9,0.9,0.0,116.77,116.81,50316.85,0.0,2105.93,1.0,284.35,290.12,300.27,302.99,293.15,293.15,283.15,18127.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9792.88,0.0,347.05,2275.33,0.0,1600.5,0.57,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.15,0.85,0.3,1.36,291.15,291.15,300.16,297.27,299.17,297.11,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,117.61,117.65,50474.35,0.0,2116.65,1.0,284.35,290.11,300.27,303.0,293.15,293.15,283.15,18248.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9810.75,0.0,352.96,2275.33,0.0,1608.48,0.58,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.15,297.27,299.17,297.11,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,118.39,118.43,50639.52,0.0,2127.54,1.0,284.35,290.1,300.27,303.0,293.15,293.15,283.15,18329.16,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9835.2,0.0,358.82,2275.33,0.0,1604.9,0.58,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,299.17,297.11,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,119.14,119.18,50445.65,0.0,2137.66,1.0,284.35,290.11,300.27,302.99,293.15,293.15,283.15,18195.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9805.75,0.0,351.18,2275.33,0.0,1608.16,0.57,1.0,0.0,3.0,1.0,0.0
17755500.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.15,297.26,299.16,297.1,291.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,119.74,119.75,50566.95,0.0,2141.69,1.0,284.34,290.1,300.27,303.0,293.15,293.15,283.15,18317.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9820.37,0.0,356.74,2275.33,0.0,1613.6,0.58,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.14,297.26,299.15,297.1,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,120.07,120.08,50330.14,0.0,2142.6,1.0,284.35,290.11,300.25,302.97,293.15,293.15,283.15,18162.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9791.58,0.0,349.17,2275.33,0.0,1607.59,0.57,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.13,0.84,0.3,1.36,291.13,291.15,300.13,297.24,299.14,297.1,291.13,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,120.29,120.29,50441.19,0.0,2143.36,1.0,284.34,290.09,300.25,302.98,293.15,293.15,283.15,18310.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9803.36,0.0,355.38,2275.33,0.0,1613.95,0.58,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,299.13,297.1,291.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,120.41,120.42,50188.71,0.0,2143.97,1.0,284.34,290.1,300.23,302.94,293.15,293.15,283.15,18164.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9771.63,0.0,347.76,2275.33,0.0,1607.56,0.57,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.1,297.22,299.13,297.1,291.16,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.34,0.9,0.9,0.0,120.53,120.55,50040.9,0.0,2146.27,1.0,284.34,290.11,300.22,302.92,293.15,293.15,283.15,18088.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9752.63,0.0,343.82,2275.33,0.0,1601.38,0.57,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.09,297.21,299.12,297.1,291.16,1.0,0.55,0.65,0.65,0.35,0.65,3.0,2.02,0.98,1.34,0.9,0.9,0.0,120.7,120.72,49953.15,0.0,2149.9,1.0,284.34,290.11,300.21,302.91,293.15,293.15,283.15,18046.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9740.74,0.0,341.77,2275.33,0.0,1598.07,0.57,1.0,0.0,3.0,1.0,0.0
17757300.0,296.96,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.13,0.84,0.3,1.36,291.13,291.15,300.08,297.2,299.11,297.1,291.13,1.0,0.55,0.65,0.65,0.35,0.65,3.0,2.02,0.98,1.34,0.9,0.9,0.0,120.91,120.92,50159.34,0.0,2153.5,1.0,284.34,290.08,300.2,302.92,293.15,293.15,283.15,18251.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9763.31,0.0,350.7,2275.33,0.0,1607.4,0.57,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.08,297.2,299.11,297.1,291.14,1.0,0.55,0.65,0.65,0.35,0.65,3.0,2.02,0.98,1.34,0.9,0.9,0.0,121.1,121.11,49986.55,0.0,2156.75,1.0,284.34,290.1,300.2,302.9,293.15,293.15,283.15,18133.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9742.09,0.0,344.66,2275.33,0.0,1601.31,0.57,1.0,0.0,3.0,1.0,0.0
17757900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.08,297.2,299.11,297.1,291.16,1.0,0.55,0.65,0.65,0.35,0.65,3.0,2.02,0.98,1.34,0.9,0.9,0.0,121.34,121.36,49925.88,0.0,2161.57,1.0,284.34,290.11,300.2,302.9,293.15,293.15,283.15,18064.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9735.55,0.0,341.7,2275.33,0.0,1593.99,0.57,1.0,0.0,3.0,1.0,0.0
17758200.0,296.97,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.09,297.21,299.12,297.1,291.17,1.0,0.55,0.65,0.65,0.35,0.65,3.0,2.02,0.98,1.34,0.9,0.9,0.0,121.64,121.67,49948.5,0.0,2167.8,1.0,284.35,290.11,300.21,302.91,293.15,293.15,283.15,18018.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9739.95,0.0,340.59,2275.33,0.0,1588.82,0.57,1.0,0.0,3.0,1.0,0.0
17758500.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.11,297.23,299.13,297.1,291.16,1.0,0.55,0.65,0.65,0.35,0.65,3.01,2.02,0.98,1.34,0.9,0.9,0.0,121.98,122.0,50224.38,0.0,2173.38,1.0,284.34,290.1,300.23,302.94,293.15,293.15,283.15,18161.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9775.19,0.0,348.09,2275.33,0.0,1595.99,0.57,1.0,0.0,3.0,1.0,0.0
17758800.0,296.97,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.14,0.84,0.3,1.36,291.14,291.15,300.15,297.27,299.16,297.1,291.14,1.0,0.55,0.65,0.65,0.35,0.65,3.01,2.02,0.99,1.34,0.9,0.9,0.0,122.35,122.37,50709.98,0.0,2179.89,1.0,284.34,290.09,300.27,303.0,293.15,293.15,283.15,18387.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.55,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9842.75,0.0,361.93,2275.33,0.0,1594.75,0.58,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.2,297.3,299.19,297.12,291.16,1.0,0.55,0.65,0.65,0.35,0.65,3.02,2.03,0.99,1.34,0.9,0.9,0.0,122.97,123.06,50846.91,0.0,2199.16,1.0,284.35,290.11,300.3,303.05,293.15,293.15,283.15,18333.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.55,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9856.99,0.0,360.36,2275.33,0.0,1605.71,0.58,1.0,0.0,3.0,1.0,0.0
17759400.0,296.99,297.15,293.15,0.0,0.0,291.1,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.39,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.1,0.86,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.1,0.84,0.3,1.36,291.1,291.15,300.26,297.33,299.23,297.13,291.1,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.03,1.0,1.34,0.89,0.89,0.0,124.1,124.18,51919.25,0.0,2224.25,1.0,284.34,290.05,300.34,303.13,293.15,293.15,283.15,18999.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9999.56,0.0,397.57,2275.33,0.0,1631.09,0.6,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.17,0.83,0.3,1.36,291.17,291.15,300.33,297.35,299.28,297.13,291.17,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,1.0,1.34,0.9,0.9,0.0,125.4,125.49,51447.23,0.0,2247.45,1.0,284.35,290.1,300.35,303.12,293.15,293.15,283.15,18545.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9931.71,0.0,373.82,2275.33,0.0,1637.15,0.59,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.12,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.12,0.83,0.3,1.36,291.12,291.15,300.41,297.36,299.33,297.13,291.11,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.01,1.34,0.9,0.9,0.0,126.86,126.94,52332.23,0.0,2272.86,1.0,284.34,290.05,300.37,303.18,293.15,293.15,283.15,19104.09,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.65,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10051.9,0.0,406.02,2275.33,0.0,1648.46,0.6,1.0,0.0,3.0,1.0,0.0
17760300.0,297.0,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.17,0.83,0.3,1.36,291.16,291.15,300.5,297.37,299.38,297.13,291.16,1.0,0.56,0.65,0.65,0.35,0.65,3.06,2.04,1.02,1.34,0.9,0.9,0.0,128.3,128.39,52056.66,0.0,2295.22,1.0,284.35,290.09,300.37,303.18,293.15,293.15,283.15,18807.89,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.62,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10012.66,0.0,391.47,2275.33,0.0,1652.8,0.6,1.0,0.0,3.0,1.0,0.0
17760600.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.59,297.38,299.44,297.13,291.18,1.0,0.56,0.65,0.65,0.35,0.65,3.07,2.04,1.02,1.35,0.9,0.9,0.0,129.78,129.87,52099.33,0.0,2320.14,1.0,284.35,290.1,300.38,303.19,293.15,293.15,283.15,18722.01,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.62,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10018.28,0.0,389.93,2275.33,0.0,1648.94,0.6,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.17,0.83,0.3,1.36,291.17,291.15,300.68,297.39,299.5,297.13,291.18,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.04,1.03,1.35,0.9,0.9,0.0,131.24,131.31,52276.82,0.0,2341.75,1.0,284.35,290.08,300.39,303.21,293.15,293.15,283.15,18835.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10034.27,0.0,395.44,2275.33,0.0,1670.73,0.6,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.14,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.35,0.34,296.66,297.15,293.15,0.0,0.0,291.14,0.82,0.3,1.36,291.13,291.15,300.78,297.4,299.56,297.13,291.13,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.05,1.03,1.35,0.9,0.9,0.0,132.63,132.7,52934.48,0.0,2363.7,1.0,284.34,290.04,300.4,303.24,293.15,293.15,283.15,19242.79,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10126.29,0.0,420.99,2275.33,0.0,1675.09,0.61,1.0,0.0,3.0,1.0,0.0
17761500.0,297.0,297.15,293.15,0.0,0.0,291.09,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.09,0.82,0.3,1.36,291.09,291.15,300.88,297.4,299.61,297.12,291.09,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.05,1.04,1.35,0.89,0.89,0.0,133.83,133.87,53353.38,0.0,2376.5,1.0,284.33,289.99,300.41,303.29,293.15,293.15,283.15,19707.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10172.28,0.0,440.32,2275.33,0.0,1713.52,0.62,1.0,0.0,3.0,1.0,0.0
17761800.0,297.01,297.15,293.15,0.0,0.0,291.21,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,300.97,297.41,299.68,297.13,291.21,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.05,1.04,1.34,0.9,0.9,0.0,134.84,134.92,52384.08,0.0,2392.76,1.0,284.35,290.1,300.4,303.23,293.15,293.15,283.15,18813.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10047.7,0.0,395.41,2275.33,0.0,1675.36,0.6,1.0,0.0,3.0,1.0,0.0
17762100.0,297.02,297.15,293.15,0.0,0.0,291.13,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.36,0.34,296.65,297.15,293.15,0.0,0.0,291.13,0.82,0.3,1.36,291.12,291.15,301.06,297.43,299.73,297.13,291.12,1.0,0.57,0.65,0.65,0.35,0.65,3.1,2.05,1.05,1.34,0.9,0.9,0.0,136.04,136.12,53611.3,0.0,2417.93,1.0,284.34,290.02,300.44,303.31,293.15,293.15,283.15,19630.41,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10219.87,0.0,444.27,2275.33,0.0,1685.29,0.62,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.14,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.36,0.35,296.65,297.15,293.15,0.0,0.0,291.14,0.82,0.3,1.36,291.14,291.15,301.15,297.45,299.78,297.13,291.14,1.0,0.57,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.34,0.9,0.9,0.0,137.26,137.34,53586.16,0.0,2438.96,1.0,284.34,290.02,300.45,303.34,293.15,293.15,283.15,19598.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10206.28,0.0,439.6,2275.33,0.0,1709.69,0.62,1.0,0.0,3.0,1.0,0.0
17762700.0,297.03,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.23,297.48,299.84,297.14,291.19,1.0,0.58,0.64,0.64,0.36,0.64,3.12,2.05,1.07,1.35,0.9,0.9,0.0,138.62,138.74,53573.01,0.0,2470.24,1.0,284.34,290.06,300.48,303.35,293.15,293.15,283.15,19321.7,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10213.22,0.0,431.52,2275.33,0.0,1684.91,0.62,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.13,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.37,0.35,296.65,297.15,293.15,0.0,0.0,291.13,0.81,0.3,1.36,291.13,291.15,301.32,297.5,299.88,297.14,291.13,1.0,0.58,0.64,0.64,0.36,0.64,3.13,2.06,1.08,1.35,0.9,0.9,0.0,140.26,140.37,54448.07,0.0,2503.91,1.0,284.34,290.01,300.51,303.44,293.15,293.15,283.15,19936.77,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10326.1,0.0,465.74,2275.33,0.0,1721.58,0.63,1.0,0.0,3.0,1.0,0.0
17763300.0,297.03,297.15,293.15,0.0,0.0,291.14,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,301.4,297.53,299.93,297.14,291.13,1.0,0.58,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.9,0.9,0.0,142.04,142.16,54858.24,0.0,2540.58,1.0,284.34,290.0,300.53,303.47,293.15,293.15,283.15,20084.75,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10384.86,0.0,478.27,2275.33,0.0,1726.26,0.64,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.48,297.55,299.98,297.15,291.19,1.0,0.59,0.64,0.64,0.36,0.64,3.16,2.06,1.1,1.35,0.9,0.9,0.0,143.95,144.09,54636.97,0.0,2578.92,1.0,284.34,290.04,300.55,303.49,293.15,293.15,283.15,19775.16,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10347.15,0.0,461.29,2275.33,0.0,1735.92,0.63,1.0,0.0,3.0,1.0,0.0
17763900.0,297.04,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.44,0.41,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,301.57,297.58,300.03,297.15,291.16,1.0,0.59,0.64,0.64,0.36,0.64,3.18,2.07,1.11,1.35,0.9,0.9,0.0,146.08,146.22,55377.72,0.0,2623.32,1.0,284.34,290.0,300.58,303.56,293.15,293.15,283.15,20212.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10449.36,0.0,489.37,2275.33,0.0,1748.99,0.64,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.16,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.16,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.35,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,301.65,297.6,300.07,297.15,291.16,1.0,0.59,0.64,0.64,0.36,0.64,3.2,2.07,1.12,1.35,0.9,0.9,0.0,148.34,148.48,55723.87,0.0,2668.09,1.0,284.34,290.0,300.61,303.6,293.15,293.15,283.15,20344.88,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.84,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10495.43,0.0,499.45,2275.33,0.0,1763.93,0.65,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.15,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,301.73,297.63,300.12,297.15,291.15,1.0,0.6,0.64,0.64,0.36,0.64,3.21,2.07,1.14,1.35,0.9,0.9,0.0,150.67,150.81,56241.47,0.0,2713.92,1.0,284.34,289.99,300.63,303.64,293.15,293.15,283.15,20611.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10569.68,0.0,518.42,2275.33,0.0,1773.3,0.65,1.0,0.0,3.0,1.0,0.0
17764800.0,297.05,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.15,0.85,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,301.82,297.65,300.16,297.15,291.15,1.0,0.6,0.63,0.63,0.37,0.63,3.23,2.08,1.15,1.35,0.9,0.9,0.0,153.06,153.21,56564.09,0.0,2760.98,1.0,284.34,289.98,300.65,303.68,293.15,293.15,283.15,20721.14,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10613.45,0.0,527.71,2275.33,0.0,1781.42,0.66,1.0,0.0,3.0,1.0,0.0
17765100.0,297.05,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.15,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,301.9,297.67,300.2,297.15,291.15,1.0,0.6,0.63,0.63,0.37,0.63,3.24,2.08,1.16,1.35,0.9,0.9,0.0,155.44,155.57,56870.15,0.0,2803.77,1.0,284.34,289.97,300.68,303.73,293.15,293.15,283.15,20921.63,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10650.04,0.0,538.21,2275.33,0.0,1804.24,0.66,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.12,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.12,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.12,0.79,0.3,1.36,291.12,291.15,301.98,297.7,300.24,297.15,291.12,1.0,0.61,0.63,0.63,0.37,0.63,3.26,2.08,1.18,1.35,0.9,0.9,0.0,157.74,157.87,57598.98,0.0,2847.04,1.0,284.33,289.94,300.7,303.78,293.15,293.15,283.15,21408.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10759.92,0.0,571.01,2275.33,0.0,1809.52,0.68,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,302.07,297.72,300.28,297.15,291.18,1.0,0.61,0.63,0.63,0.37,0.63,3.27,2.08,1.19,1.35,0.9,0.9,0.0,159.94,160.07,57331.44,0.0,2888.0,1.0,284.34,289.98,300.72,303.79,293.15,293.15,283.15,21000.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10721.14,0.0,549.77,2275.33,0.0,1806.38,0.67,1.0,0.0,3.0,1.0,0.0
17766000.0,297.06,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.39,0.28,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.4,0.38,296.65,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,302.15,297.74,300.33,297.15,291.16,1.0,0.61,0.63,0.63,0.37,0.63,3.28,2.08,1.2,1.34,0.9,0.9,0.0,162.1,162.22,57800.2,0.0,2928.22,1.0,284.33,289.96,300.75,303.84,293.15,293.15,283.15,21302.24,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10786.94,0.0,569.36,2275.33,0.0,1819.9,0.68,1.0,0.0,3.0,1.0,0.0
17766300.0,297.06,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,302.24,297.77,300.37,297.15,291.18,1.0,0.62,0.62,0.62,0.38,0.62,3.3,2.08,1.21,1.34,0.9,0.9,0.0,164.1,164.21,57782.96,0.0,2963.48,1.0,284.34,289.98,300.77,303.87,293.15,293.15,283.15,21163.47,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,2.95,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10781.9,0.0,562.2,2275.33,0.0,1823.43,0.67,1.0,0.0,3.0,1.0,0.0
17766600.0,297.07,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,302.34,297.81,300.42,297.15,291.17,1.0,0.62,0.62,0.62,0.38,0.62,3.31,2.08,1.22,1.34,0.9,0.9,0.0,166.02,166.12,58453.42,0.0,3001.32,1.0,284.34,289.96,300.81,303.93,293.15,293.15,283.15,21477.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10889.12,0.0,589.31,2275.33,0.0,1816.55,0.68,1.0,0.0,3.0,1.0,0.0
17766900.0,297.06,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,302.45,297.85,300.48,297.14,291.15,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.08,1.23,1.33,0.9,0.9,0.0,167.76,167.84,58969.34,0.0,3028.73,1.0,284.33,289.93,300.85,304.01,293.15,293.15,283.15,21858.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10960.67,0.0,611.34,2275.33,0.0,1843.68,0.69,1.0,0.0,3.0,1.0,0.0
17767200.0,297.06,297.15,293.15,0.0,0.0,291.11,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.11,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.11,0.78,0.3,1.36,291.11,291.15,302.56,297.9,300.53,297.14,291.11,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.08,1.24,1.33,0.9,0.9,0.0,169.24,169.3,59790.68,0.0,3051.92,1.0,284.33,289.9,300.9,304.09,293.15,293.15,283.15,22444.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11092.37,0.0,651.43,2275.33,0.0,1848.38,0.71,1.0,0.0,3.0,1.0,0.0
17767500.0,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,302.67,297.94,300.59,297.14,291.17,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.08,1.25,1.33,0.9,0.9,0.0,170.44,170.5,59594.16,0.0,3070.07,1.0,284.34,289.94,300.94,304.12,293.15,293.15,283.15,22054.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11067.73,0.0,630.19,2275.33,0.0,1842.7,0.7,1.0,0.0,3.0,1.0,0.0
17767800.0,297.06,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,302.77,297.98,300.65,297.14,291.15,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.07,1.26,1.32,0.9,0.9,0.0,171.47,171.51,60079.35,0.0,3086.01,1.0,284.33,289.92,300.99,304.2,293.15,293.15,283.15,22382.09,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11143.89,0.0,651.8,2275.33,0.0,1852.87,0.71,1.0,0.0,3.0,1.0,0.0
17768100.0,297.06,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.3,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,302.88,298.02,300.7,297.14,291.16,1.0,0.63,0.62,0.62,0.38,0.62,3.34,2.07,1.27,1.32,0.9,0.9,0.0,172.3,172.35,60320.0,0.0,3101.54,1.0,284.34,289.93,301.02,304.24,293.15,293.15,283.15,22379.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11189.94,0.0,658.33,2275.33,0.0,1845.87,0.71,1.0,0.0,3.0,1.0,0.0
17768400.0,297.05,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.09,0.9,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,302.96,298.04,300.75,297.13,291.09,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.07,1.27,1.31,0.89,0.89,0.0,172.95,172.95,61073.56,0.0,3106.68,1.0,284.33,289.87,301.05,304.32,293.15,293.15,283.15,23203.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11302.94,0.0,705.48,2275.33,0.0,1879.51,0.72,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.04,298.06,300.79,297.13,291.17,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.06,1.28,1.31,0.9,0.9,0.0,173.25,173.26,60314.09,0.0,3107.37,1.0,284.34,289.93,301.05,304.28,293.15,293.15,283.15,22388.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11192.77,0.0,656.04,2275.33,0.0,1860.17,0.71,1.0,0.0,3.0,1.0,0.0
17769000.0,297.05,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,303.1,298.05,300.81,297.13,291.15,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.06,1.28,1.3,0.9,0.9,0.0,173.4,173.4,60416.25,0.0,3107.85,1.0,284.33,289.91,301.06,304.3,293.15,293.15,283.15,22554.46,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11210.24,0.0,665.63,2275.33,0.0,1865.55,0.71,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.15,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.78,0.3,1.36,291.15,291.15,303.14,298.03,300.83,297.13,291.15,1.0,0.63,0.61,0.61,0.39,0.61,3.34,2.05,1.28,1.3,0.9,0.9,0.0,173.39,173.38,60293.44,0.0,3106.34,1.0,284.33,289.91,301.03,304.26,293.15,293.15,283.15,22495.4,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11197.15,0.0,664.49,2275.33,0.0,1860.57,0.71,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.15,297.99,300.83,297.12,291.17,1.0,0.62,0.61,0.61,0.39,0.61,3.33,2.05,1.28,1.29,0.9,0.9,0.0,173.17,173.14,59548.2,0.0,3095.95,1.0,284.33,289.92,300.99,304.19,293.15,293.15,283.15,22077.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11077.79,0.0,632.8,2275.33,0.0,1868.59,0.7,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.47,0.44,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,303.14,297.93,300.82,297.11,291.1,1.0,0.62,0.61,0.61,0.39,0.61,3.33,2.04,1.28,1.29,0.89,0.89,0.0,172.72,172.65,59620.33,0.0,3078.43,1.0,284.32,289.86,300.93,304.14,293.15,293.15,283.15,22577.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11086.0,0.0,656.67,2275.33,0.0,1879.29,0.71,1.0,0.0,3.0,1.0,0.0
17770200.0,297.04,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.42,0.3,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,303.1,297.86,300.79,297.11,291.17,1.0,0.62,0.61,0.61,0.39,0.61,3.32,2.04,1.28,1.28,0.9,0.9,0.0,171.89,171.83,58100.4,0.0,3052.88,1.0,284.33,289.93,300.85,303.99,293.15,293.15,283.15,21529.22,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10857.62,0.0,586.26,2275.33,0.0,1856.8,0.68,1.0,0.0,3.0,1.0,0.0
17770500.0,297.04,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.42,0.3,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,303.04,297.78,300.76,297.11,291.17,1.0,0.62,0.61,0.61,0.39,0.61,3.31,2.03,1.28,1.28,0.9,0.9,0.0,170.89,170.82,57424.41,0.0,3030.03,1.0,284.33,289.93,300.78,303.87,293.15,293.15,283.15,21215.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,2.96,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10763.5,0.0,566.34,2275.33,0.0,1830.32,0.67,1.0,0.0,3.0,1.0,0.0
17770800.0,297.03,297.15,293.15,0.0,0.0,291.11,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.46,0.43,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.11,0.78,0.3,1.36,291.11,291.15,302.96,297.7,300.71,297.11,291.11,1.0,0.62,0.61,0.61,0.39,0.61,3.3,2.02,1.27,1.27,0.89,0.89,0.0,169.71,169.61,57203.44,0.0,2999.91,1.0,284.32,289.88,300.7,303.79,293.15,293.15,283.15,21514.72,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10724.38,0.0,575.54,2275.33,0.0,1840.74,0.68,1.0,0.0,3.0,1.0,0.0
17771100.0,297.03,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,302.88,297.62,300.65,297.11,291.17,1.0,0.62,0.61,0.61,0.39,0.61,3.29,2.02,1.27,1.27,0.9,0.9,0.0,168.24,168.14,55709.46,0.0,2965.72,1.0,284.33,289.94,300.61,303.61,293.15,293.15,283.15,20546.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.87,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10510.75,0.0,514.89,2275.33,0.0,1805.72,0.65,1.0,0.0,3.0,1.0,0.0
17771400.0,297.02,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,302.77,297.53,300.59,297.1,291.13,1.0,0.61,0.61,0.61,0.39,0.61,3.27,2.01,1.26,1.27,0.9,0.9,0.0,166.61,166.5,55266.55,0.0,2929.25,1.0,284.32,289.9,300.53,303.52,293.15,293.15,283.15,20609.04,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10443.63,0.0,511.72,2275.33,0.0,1800.66,0.65,1.0,0.0,3.0,1.0,0.0
17771700.0,297.02,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.21,0.89,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.28,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.67,297.45,300.53,297.1,291.21,1.0,0.61,0.61,0.61,0.39,0.61,3.26,2.01,1.26,1.26,0.91,0.91,0.0,164.78,164.68,53657.61,0.0,2892.51,1.0,284.33,289.97,300.43,303.34,293.15,293.15,283.15,19554.35,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10222.47,0.0,450.21,2275.33,0.0,1755.67,0.62,1.0,0.0,3.0,1.0,0.0
17772000.0,297.01,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.4,0.28,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.39,0.37,296.62,297.15,293.15,0.0,0.0,291.09,0.79,0.3,1.36,291.09,291.15,302.56,297.36,300.47,297.1,291.09,1.0,0.61,0.61,0.61,0.39,0.61,3.25,2.0,1.25,1.26,0.89,0.89,0.0,162.92,162.79,54058.1,0.0,2855.02,1.0,284.32,289.88,300.37,303.29,293.15,293.15,283.15,20264.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10273.83,0.0,485.84,2275.33,0.0,1762.0,0.64,1.0,0.0,3.0,1.0,0.0
17772300.0,297.0,297.15,293.15,0.0,0.0,291.13,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.38,0.37,296.61,297.15,293.15,0.0,0.0,291.13,0.79,0.3,1.36,291.13,291.15,302.45,297.29,300.4,297.09,291.13,1.0,0.6,0.61,0.61,0.39,0.61,3.23,1.99,1.24,1.26,0.9,0.9,0.0,160.75,160.6,52646.91,0.0,2805.07,1.0,284.32,289.91,300.28,303.14,293.15,293.15,283.15,19578.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10070.37,0.0,437.33,2275.33,0.0,1754.94,0.62,1.0,0.0,3.0,1.0,0.0
17772600.0,297.0,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.43,0.41,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.38,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,302.34,297.21,300.34,297.09,291.15,1.0,0.6,0.61,0.61,0.39,0.61,3.21,1.99,1.23,1.26,0.9,0.9,0.0,158.39,158.25,51773.78,0.0,2759.62,1.0,284.32,289.94,300.21,303.01,293.15,293.15,283.15,19140.82,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9960.5,0.0,412.12,2275.33,0.0,1707.73,0.61,1.0,0.0,3.0,1.0,0.0
17772900.0,296.99,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.42,0.4,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.38,0.27,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,302.24,297.15,300.29,297.09,291.16,1.0,0.6,0.61,0.61,0.39,0.61,3.2,1.98,1.22,1.26,0.9,0.9,0.0,155.98,155.84,50944.26,0.0,2715.59,1.0,284.32,289.95,300.15,302.91,293.15,293.15,283.15,18771.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9848.29,0.0,388.69,2275.33,0.0,1686.24,0.59,1.0,0.0,3.0,1.0,0.0
17773200.0,296.98,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.37,0.26,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.37,0.36,296.61,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,302.15,297.09,300.24,297.09,291.15,1.0,0.59,0.62,0.62,0.38,0.62,3.18,1.98,1.21,1.25,0.9,0.9,0.0,153.51,153.37,50416.64,0.0,2670.31,1.0,284.32,289.95,300.09,302.82,293.15,293.15,283.15,18607.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9779.05,0.0,377.19,2275.33,0.0,1669.98,0.59,1.0,0.0,3.0,1.0,0.0
17773500.0,296.98,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,302.07,297.04,300.19,297.09,291.13,1.0,0.59,0.62,0.62,0.38,0.62,3.17,1.97,1.19,1.25,0.9,0.9,0.0,150.98,150.82,50090.63,0.0,2623.46,1.0,284.32,289.94,300.04,302.75,293.15,293.15,283.15,18555.72,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9740.53,0.0,373.06,2275.33,0.0,1649.15,0.59,1.0,0.0,3.0,1.0,0.0
