time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773800.0,296.96,297.15,293.15,0.0,0.0,291.13,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.13,0.8,0.3,1.36,291.13,291.15,301.98,297.0,300.15,297.08,291.13,1.0,0.59,0.62,0.62,0.38,0.62,3.15,1.97,1.18,1.25,0.9,0.9,0.0,148.28,148.1,49463.98,0.0,2569.18,1.0,284.32,289.94,299.99,302.68,293.15,293.15,283.15,18365.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9656.78,0.0,358.17,2275.33,0.0,1640.67,0.58,1.0,0.0,3.0,1.0,0.0
17774100.0,296.95,297.15,293.15,0.0,0.0,291.12,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.35,0.25,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.12,0.8,0.3,1.36,291.12,291.15,301.9,296.95,300.11,297.07,291.12,1.0,0.58,0.62,0.62,0.38,0.62,3.12,1.96,1.16,1.25,0.89,0.89,0.0,145.32,145.12,48950.17,0.0,2509.39,1.0,284.32,289.94,299.95,302.6,293.15,293.15,283.15,18244.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9593.08,0.0,347.9,2275.33,0.0,1622.22,0.57,1.0,0.0,3.0,1.0,0.0
17774400.0,296.94,297.15,293.15,0.0,0.0,291.1,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.34,0.24,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.1,0.81,0.3,1.36,291.1,291.15,301.82,296.91,300.06,297.07,291.1,1.0,0.58,0.62,0.62,0.38,0.62,3.1,1.95,1.15,1.25,0.89,0.89,0.0,142.07,141.84,48502.02,0.0,2444.13,1.0,284.31,289.93,299.91,302.54,293.15,293.15,283.15,18194.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.5,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9538.27,0.0,340.4,2275.33,0.0,1606.69,0.57,1.0,0.0,3.0,1.0,0.0
17774700.0,296.92,297.15,293.15,0.0,0.0,291.08,0.81,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.38,0.37,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.33,0.23,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.08,0.81,0.3,1.36,291.08,291.15,301.73,296.87,300.02,297.06,291.08,1.0,0.57,0.62,0.62,0.38,0.62,3.07,1.94,1.13,1.25,0.88,0.88,0.0,138.5,138.25,48075.83,0.0,2373.81,1.0,284.31,289.92,299.87,302.48,293.15,293.15,283.15,18181.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9487.09,0.0,333.84,2275.33,0.0,1591.59,0.56,1.0,0.0,3.0,1.0,0.0
17775000.0,296.91,297.15,293.15,0.0,0.0,291.06,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.37,0.36,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.32,0.23,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.06,0.82,0.3,1.36,291.06,291.15,301.65,296.84,299.98,297.06,291.06,1.0,0.56,0.63,0.63,0.37,0.63,3.04,1.93,1.11,1.25,0.88,0.88,0.0,134.61,134.35,47653.55,0.0,2299.39,1.0,284.31,289.91,299.84,302.43,293.15,293.15,283.15,18187.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.46,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9437.65,0.0,327.32,2275.33,0.0,1575.31,0.56,1.0,0.0,3.0,1.0,0.0
17775300.0,296.89,297.15,293.15,0.0,0.0,291.04,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.37,0.35,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.31,0.22,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.04,0.82,0.3,1.36,291.04,291.15,301.57,296.82,299.94,297.05,291.04,1.0,0.56,0.63,0.63,0.37,0.63,3.01,1.93,1.08,1.25,0.87,0.87,0.0,130.43,130.16,47231.72,0.0,2222.21,1.0,284.31,289.91,299.82,302.38,293.15,293.15,283.15,18201.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.44,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9389.71,0.0,320.47,2275.33,0.0,1557.24,0.56,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.03,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.88,0.36,0.34,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.31,0.3,296.54,297.15,293.15,0.0,0.0,291.03,0.83,0.3,1.36,291.03,291.15,301.48,296.8,299.91,297.05,291.03,1.0,0.55,0.63,0.63,0.37,0.63,2.98,1.92,1.06,1.25,0.86,0.86,0.0,126.01,125.73,46817.71,0.0,2144.47,1.0,284.31,289.91,299.8,302.34,293.15,293.15,283.15,18214.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.42,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9344.04,0.0,313.25,2275.33,0.0,1537.31,0.55,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.03,0.84,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.88,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.03,0.84,0.3,1.36,291.03,291.15,301.4,296.8,299.87,297.04,291.03,1.0,0.54,0.63,0.63,0.37,0.63,2.95,1.91,1.04,1.25,0.86,0.86,0.0,121.49,121.25,46469.34,0.0,2080.98,1.0,284.31,289.92,299.79,302.32,293.15,293.15,283.15,18211.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9306.07,0.0,306.03,2275.33,0.0,1516.95,0.55,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.04,0.84,0.3,1.36,291.04,291.15,301.32,296.8,299.83,297.04,291.04,1.0,0.54,0.64,0.64,0.36,0.64,2.94,1.91,1.02,1.25,0.85,0.85,0.0,116.98,116.81,46187.27,0.0,2026.52,1.0,284.31,289.93,299.79,302.3,293.15,293.15,283.15,18196.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9276.32,0.0,299.23,2275.33,0.0,1497.78,0.54,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.05,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.05,0.85,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.05,0.85,0.3,1.36,291.05,291.15,301.23,296.81,299.79,297.03,291.05,1.0,0.54,0.64,0.64,0.36,0.64,2.92,1.91,1.01,1.25,0.85,0.85,0.0,112.74,112.57,46003.96,0.0,1985.07,1.0,284.31,289.95,299.81,302.3,293.15,293.15,283.15,18165.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9258.86,0.0,293.42,2275.33,0.0,1481.4,0.54,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.07,0.86,0.3,1.35,291.07,291.15,301.15,296.83,299.74,297.02,291.07,1.0,0.53,0.64,0.64,0.36,0.64,2.91,1.92,1.0,1.26,0.85,0.85,0.0,108.72,108.56,45895.78,0.0,1945.62,1.0,284.31,289.98,299.83,302.32,293.15,293.15,283.15,18133.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9251.29,0.0,288.78,2275.33,0.0,1467.14,0.54,1.0,0.0,3.0,1.0,0.0
17777100.0,296.82,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.31,0.29,297.04,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.09,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.09,0.87,0.3,1.35,291.09,291.15,301.07,296.86,299.7,297.01,291.09,1.0,0.53,0.64,0.64,0.36,0.64,2.9,1.92,0.98,1.26,0.84,0.84,0.0,104.92,104.76,45847.84,0.0,1907.96,1.0,284.32,290.0,299.86,302.35,293.15,293.15,283.15,18103.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.34,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9251.6,0.0,285.21,2275.33,0.0,1455.9,0.53,1.0,0.0,3.0,1.0,0.0
17777400.0,296.81,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.1,0.88,0.3,1.35,291.1,291.15,300.98,296.9,299.65,297.01,291.1,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.97,1.27,0.84,0.84,0.0,101.3,101.16,45839.69,0.0,1872.22,1.0,284.32,290.02,299.89,302.38,293.15,293.15,283.15,18076.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.34,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9256.39,0.0,282.51,2275.33,0.0,1447.55,0.53,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,300.9,296.93,299.6,297.0,291.12,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.27,0.84,0.84,0.0,98.74,98.69,45921.3,0.0,1857.19,1.0,284.32,290.05,299.93,302.42,293.15,293.15,283.15,18038.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9269.9,0.0,280.78,2275.33,0.0,1442.29,0.53,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.82,296.96,299.55,296.99,291.14,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.85,0.85,0.0,97.31,97.28,46053.73,0.0,1849.27,1.0,284.33,290.07,299.96,302.46,293.15,293.15,283.15,18005.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9289.32,0.0,280.25,2275.33,0.0,1440.7,0.53,1.0,0.0,3.0,1.0,0.0
17778300.0,296.78,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.73,297.0,299.5,296.97,291.16,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.85,0.85,0.0,96.5,96.48,46223.12,0.0,1844.8,1.0,284.33,290.09,300.0,302.51,293.15,293.15,283.15,17979.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9312.94,0.0,280.66,2275.33,0.0,1441.02,0.53,1.0,0.0,3.0,1.0,0.0
17778600.0,296.77,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.65,297.04,299.45,296.96,291.17,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.94,1.29,0.85,0.85,0.0,96.03,96.02,46419.84,0.0,1842.21,1.0,284.33,290.11,300.04,302.55,293.15,293.15,283.15,17959.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9339.78,0.0,281.77,2275.33,0.0,1442.68,0.53,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.57,297.08,299.4,296.95,291.18,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.3,0.85,0.85,0.0,95.76,95.76,46637.45,0.0,1840.73,1.0,284.34,290.12,300.08,302.6,293.15,293.15,283.15,17943.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.34,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9369.12,0.0,283.46,2275.33,0.0,1445.4,0.53,1.0,0.0,3.0,1.0,0.0
17779200.0,296.74,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.48,297.12,299.34,296.93,291.19,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.95,0.93,1.3,0.85,0.85,0.0,95.61,95.61,46870.03,0.0,1839.91,1.0,284.34,290.14,300.12,302.65,293.15,293.15,283.15,17931.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9400.31,0.0,285.6,2275.33,0.0,1448.89,0.54,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.4,297.15,299.28,296.92,291.19,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.31,0.86,0.86,0.0,95.53,95.53,47112.17,0.0,1839.45,1.0,284.34,290.15,300.15,302.7,293.15,293.15,283.15,17921.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9432.72,0.0,288.07,2275.33,0.0,1452.91,0.54,1.0,0.0,3.0,1.0,0.0
17779800.0,296.71,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,300.32,297.19,299.23,296.91,291.2,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.86,0.86,0.0,95.49,95.49,47360.52,0.0,1839.21,1.0,284.34,290.16,300.19,302.76,293.15,293.15,283.15,17915.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9465.95,0.0,290.79,2275.33,0.0,1457.31,0.54,1.0,0.0,3.0,1.0,0.0
17780100.0,296.69,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,300.23,297.23,299.17,296.89,291.2,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.86,0.86,0.0,95.47,95.46,47611.3,0.0,1839.09,1.0,284.35,290.17,300.23,302.81,293.15,293.15,283.15,17910.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9499.56,0.0,293.68,2275.33,0.0,1461.97,0.54,1.0,0.0,3.0,1.0,0.0
17780400.0,296.68,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.21,291.15,300.15,297.27,299.11,296.88,291.21,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.87,0.87,0.0,95.45,95.45,47862.32,0.0,1839.03,1.0,284.35,290.18,300.27,302.86,293.15,293.15,283.15,17907.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.96,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9533.25,0.0,296.7,2275.33,0.0,1466.82,0.54,1.0,0.0,3.0,1.0,0.0
17780700.0,297.31,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,296.93,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,300.07,297.3,296.28,296.11,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,100.25,88.99,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.57,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.23,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.98,297.34,296.28,296.11,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,118.08,15.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.41,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.9,297.39,296.28,296.11,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,135.9,12.39,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.8,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.82,297.43,296.28,296.11,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,153.73,10.45,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.73,297.47,296.28,296.11,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,171.55,8.81,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.65,297.51,296.28,296.11,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,189.37,7.44,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.57,297.55,296.28,296.11,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,207.19,6.28,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.48,297.59,296.28,296.11,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,225.01,5.31,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.91,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.4,297.62,296.28,296.11,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,242.78,4.49,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.32,297.66,296.28,296.11,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,260.5,3.82,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,299.23,297.69,296.28,296.11,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,278.3,3.22,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,299.15,297.71,296.28,296.11,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,296.6,2.65,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,299.04,297.7,296.28,296.11,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,314.56,2.3,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,298.89,297.64,296.28,296.11,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,332.28,1.99,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,298.7,297.55,296.28,296.11,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,350.09,1.67,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,298.48,297.41,296.28,296.11,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,367.93,1.41,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,298.26,297.26,296.28,296.11,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,385.92,1.18,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,298.02,297.09,296.28,296.11,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,403.62,1.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,297.8,296.93,296.28,296.11,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.95,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.29,303.15,297.59,296.77,296.28,296.11,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.7,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.29,303.15,297.42,296.62,296.28,296.11,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.6,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.29,303.15,297.27,296.51,296.28,296.11,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.52,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.29,303.15,297.18,296.43,296.28,296.11,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.45,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.29,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.47,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.28,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.15,296.41,296.28,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.13,296.39,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,297.08,296.33,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.99,296.25,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.91,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.89,296.15,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.77,296.04,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.65,295.92,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.53,295.79,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.41,295.68,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.27,303.15,296.31,295.58,296.28,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
