time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847000.0,298.9,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.21,303.15,303.65,296.83,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847300.0,298.91,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.21,303.15,303.73,296.84,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847600.0,298.92,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,303.82,296.85,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847900.0,298.93,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,303.9,296.86,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848200.0,298.93,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,303.98,296.88,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848500.0,298.94,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.07,296.9,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848800.0,298.95,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.15,296.92,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849100.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.22,296.93,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.26,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849400.0,298.97,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.26,296.92,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849700.0,298.98,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.27,296.89,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850000.0,298.99,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.27,296.84,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850300.0,299.0,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.26,296.78,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850600.0,299.01,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.23,296.71,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850900.0,299.02,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.2,296.64,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851200.0,299.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.17,296.57,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851500.0,299.05,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.15,296.5,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851800.0,299.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.13,296.44,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852100.0,299.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.13,296.39,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852400.0,299.08,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.15,296.36,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852700.0,299.09,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.19,296.35,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853000.0,299.11,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.27,296.36,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853300.0,299.12,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.36,296.39,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853600.0,299.13,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,304.47,296.44,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853900.0,299.15,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,304.59,296.49,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.1,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854200.0,299.16,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,304.71,296.54,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854500.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,304.83,296.59,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854800.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,304.94,296.63,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855100.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.03,296.66,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.18,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855400.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.1,296.67,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.17,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855700.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.14,296.65,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856000.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.15,296.6,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856300.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.13,296.55,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856600.0,299.21,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.09,296.5,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856900.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,305.04,296.46,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857200.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.98,296.42,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857500.0,299.2,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.9,296.39,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857800.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.82,296.37,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858100.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.73,296.36,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858400.0,299.19,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.62,296.35,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.14,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858700.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.51,296.35,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859000.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.4,296.35,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859300.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.28,296.35,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859600.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.15,296.36,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859900.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,304.02,296.37,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860200.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,303.89,296.4,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860500.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,303.76,296.43,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860800.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,303.62,296.48,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861100.0,299.18,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,303.49,296.52,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861400.0,299.17,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,303.35,296.58,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861700.0,299.17,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,303.2,296.63,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.08,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862000.0,299.17,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,303.06,296.68,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.12,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862300.0,299.17,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,302.91,296.73,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862600.0,299.16,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,302.76,296.78,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862900.0,299.16,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,302.61,296.82,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863200.0,299.16,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,302.45,296.86,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863500.0,299.15,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,302.28,296.9,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863800.0,299.15,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,302.1,296.94,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864100.0,299.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,301.91,296.98,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864400.0,299.14,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,301.7,297.03,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864700.0,299.13,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,301.5,297.07,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865000.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,301.29,297.11,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865300.0,299.12,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,301.08,297.15,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865600.0,299.11,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,300.87,297.18,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865900.0,299.11,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,300.67,297.21,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866200.0,299.1,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,300.49,297.24,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866500.0,299.1,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,300.31,297.25,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800.0,299.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,300.15,297.27,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100.0,299.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,300.01,297.24,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400.0,299.08,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,299.9,297.16,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700.0,299.08,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,299.8,297.04,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.76,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000.0,299.08,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,299.73,296.88,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.09,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300.0,299.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.66,296.7,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600.0,299.07,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.6,296.5,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900.0,299.06,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.54,296.3,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200.0,299.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.48,296.1,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500.0,299.06,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.42,295.92,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800.0,299.05,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.34,295.78,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100.0,299.05,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.26,295.67,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400.0,299.05,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.15,295.61,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700.0,299.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,299.01,295.61,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000.0,299.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,298.84,295.65,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300.0,299.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,298.64,295.72,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
