time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871600.0,299.04,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,298.42,295.81,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900.0,299.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,298.2,295.92,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200.0,299.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.98,296.03,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500.0,299.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.76,296.13,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800.0,299.02,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.57,296.23,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100.0,299.02,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.4,296.31,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400.0,299.02,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.27,296.36,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700.0,299.02,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.18,296.4,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000.0,299.01,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.41,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300.0,299.01,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.39,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600.0,299.01,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.35,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900.0,299.0,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.3,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200.0,299.0,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.24,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500.0,299.0,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.17,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800.0,298.99,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,296.09,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100.0,298.99,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,297.15,296.02,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400.0,298.98,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,297.15,295.95,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700.0,298.98,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.22,303.15,297.15,295.88,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000.0,298.97,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.15,295.83,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.14,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300.0,298.97,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.79,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.43,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600.0,298.96,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.77,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.1,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900.0,298.96,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.76,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200.0,298.96,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.75,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500.0,298.96,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.74,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800.0,298.96,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.73,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100.0,298.96,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.72,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400.0,298.97,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.72,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700.0,298.97,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.72,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000.0,298.97,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.23,303.15,297.15,295.72,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300.0,298.97,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.15,295.72,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600.0,298.97,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.15,295.73,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.15,295.75,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.15,295.77,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.13,295.79,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,297.08,295.78,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.99,295.77,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400.0,298.96,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.89,295.73,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700.0,298.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.77,295.69,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000.0,298.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.65,295.64,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300.0,298.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.53,295.59,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600.0,298.95,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.41,295.54,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900.0,298.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.31,295.5,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200.0,298.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.22,295.46,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500.0,298.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.17,295.43,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800.0,298.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,298.94,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,298.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,298.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,298.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,298.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,298.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100.0,298.92,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200.0,298.91,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500.0,298.9,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800.0,298.9,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100.0,298.9,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400.0,298.9,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700.0,298.9,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000.0,298.9,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100.0,298.89,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400.0,298.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,298.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,298.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,298.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,298.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,298.88,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,296.15,295.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
