time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920800.0,299.23,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.15,297.45,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921100.0,299.24,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.19,297.44,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921400.0,299.25,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,301.21,297.41,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921700.0,299.26,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,301.21,297.36,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922000.0,299.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,301.2,297.29,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922300.0,299.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,301.18,297.22,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.13,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922600.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,301.15,297.15,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.13,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922900.0,299.3,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,301.12,297.07,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.47,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923200.0,299.3,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,301.1,297.0,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923500.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.09,296.93,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.77,410.0,0.29,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923800.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.09,296.88,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,0.08,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924100.0,299.33,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.11,296.85,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924400.0,299.34,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.15,296.83,296.3,296.11,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924700.0,299.35,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.24,296.86,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925000.0,299.36,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.38,296.93,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925300.0,299.37,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.56,297.03,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,301.77,297.16,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,299.39,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,302.0,297.3,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,410.0,0.11,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,299.4,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,302.23,297.45,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,299.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,302.47,297.6,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,299.42,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,302.68,297.74,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,299.43,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,302.87,297.86,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,299.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.02,297.94,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,299.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.11,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,299.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,299.48,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.96,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928600.0,299.49,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.95,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.95,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928900.0,299.5,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.94,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929200.0,299.51,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.94,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929500.0,299.52,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.94,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929800.0,299.54,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.95,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.09,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930100.0,299.55,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.95,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930400.0,299.56,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.96,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930700.0,299.57,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.97,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.16,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931000.0,299.58,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.98,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931300.0,299.59,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931600.0,299.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931900.0,299.6,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932200.0,299.61,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932500.0,299.61,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932800.0,299.62,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.17,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933100.0,299.62,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.17,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933400.0,299.63,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.16,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933700.0,299.63,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934000.0,299.64,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,410.0,0.06,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934300.0,299.64,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934600.0,299.65,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.16,410.0,0.07,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934900.0,299.66,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.17,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935200.0,299.67,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935500.0,299.68,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,294.2,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.25,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935800.0,299.69,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.38,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936100.0,299.7,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.57,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936400.0,299.72,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.81,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936700.0,299.73,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.11,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937000.0,299.75,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.44,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937300.0,299.76,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.79,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937600.0,299.77,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.13,410.0,0.19,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937900.0,299.79,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.45,410.0,0.11,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938200.0,299.79,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.11,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938500.0,299.8,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.87,410.0,0.12,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938800.0,299.81,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.15,297.99,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.94,410.0,0.14,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939100.0,299.81,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,303.06,297.98,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61,410.0,0.19,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939400.0,299.82,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,302.81,297.95,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.68,410.0,0.24,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939700.0,299.82,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,294.19,303.15,302.44,297.89,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5,410.0,0.16,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940000.0,299.82,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,301.96,297.81,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940300.0,299.81,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,301.41,297.71,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940600.0,299.81,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,300.83,297.58,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940900.0,299.8,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,300.23,297.42,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941200.0,299.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.16,303.15,299.66,297.26,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.42,410.0,0.14,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941500.0,299.78,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.16,303.15,299.13,297.1,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.57,410.0,0.08,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941800.0,299.78,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.18,303.15,298.69,296.94,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.36,410.0,0.25,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942100.0,299.77,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.16,303.15,298.35,296.82,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.07,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942400.0,299.77,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.15,296.74,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942700.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.06,296.67,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943000.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.02,296.57,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943300.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.02,296.45,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943600.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.04,296.32,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943900.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.09,296.17,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944200.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.15,296.01,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944500.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.21,295.85,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944800.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.26,295.69,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945100.0,299.76,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,294.15,303.15,298.28,295.54,296.3,296.11,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.04,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
