time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994600.0,299.68,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.14,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.72,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.21,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.76,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.22,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.71,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.8,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.23,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.4,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.84,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.23,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.03,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.88,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.23,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.91,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.23,303.15,295.15,294.44,296.29,296.11,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.12,0.0,0.0,0.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,298.96,297.15,293.15,0.0,0.0,294.99,1.0,0.84,0.53,298.81,297.15,293.15,0.0,0.0,294.99,1.0,0.8,0.56,298.83,297.15,293.15,0.0,0.0,294.99,1.0,0.8,0.41,298.74,297.15,293.15,0.0,0.0,294.99,1.0,0.78,0.56,298.5,297.15,293.15,0.0,0.0,294.99,1.0,0.73,2.66,295.0,291.15,295.15,294.44,295.15,298.81,295.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,812.58,0.0,13466.1,1.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,298.74,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,295.13,1.0,0.91,2.66,295.13,291.15,295.15,294.44,295.15,298.58,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,92.71,0.0,13466.1,1.0,284.35,290.18,300.41,302.01,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.54,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,295.15,294.44,295.15,298.39,292.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.59,410.0,33510.61,0.0,13466.09,1.0,284.51,291.43,300.73,303.12,293.15,293.15,283.15,13716.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.48,0.07,5.28,4.13,1.16,0.0,0.0,0.0,8350.55,0.0,72.9,2275.69,0.0,688.86,0.34,1.0,0.0,3.0,1.0,0.0
17997600.0,298.19,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.66,292.43,291.15,295.15,294.44,295.15,298.04,292.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.6,410.0,39929.91,0.0,13466.08,1.0,284.42,290.97,297.44,299.66,293.15,293.15,283.15,15003.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.46,1.79,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8031.16,0.0,127.45,2275.33,0.0,1756.1,0.41,1.0,0.0,3.0,1.0,0.0
17997900.0,298.07,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,295.15,294.44,295.15,297.91,292.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.6,410.0,44092.82,0.0,13466.06,1.0,284.4,290.76,297.48,299.82,293.15,293.15,283.15,15770.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.66,2.02,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8380.27,0.0,180.95,2275.33,0.0,1772.31,0.46,1.0,0.0,3.0,1.0,0.0
17998200.0,298.02,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,295.15,294.44,295.15,297.84,292.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.6,410.0,47096.71,0.0,13466.05,1.0,284.39,290.61,297.49,300.0,293.15,293.15,283.15,16303.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.19,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8643.77,0.0,229.67,2275.33,0.0,1991.84,0.5,1.0,0.0,3.0,1.0,0.0
17998500.0,297.98,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,295.15,294.44,295.15,297.78,291.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.61,410.0,50575.8,0.0,13466.03,1.0,284.37,290.45,297.49,300.15,293.15,293.15,283.15,17263.21,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.99,2.41,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8967.71,0.0,302.66,2275.33,0.0,2184.2,0.55,1.0,0.0,3.0,1.0,0.0
17998800.0,297.93,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,295.15,294.44,295.15,297.72,291.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.91,0.0,298.61,410.0,55151.96,0.0,13466.02,1.0,284.34,290.23,297.5,300.39,293.15,293.15,283.15,19169.95,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9419.92,0.0,431.86,2275.33,0.0,2443.65,0.62,1.0,0.0,3.0,1.0,0.0
17999100.0,297.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,295.15,294.44,295.15,297.66,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.61,410.0,59930.7,0.0,13466.0,1.0,284.31,289.99,297.5,300.63,293.15,293.15,283.15,21959.75,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.53,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9922.37,0.0,619.64,2275.33,0.0,2712.63,0.69,1.0,0.0,3.0,1.0,0.0
17999400.0,297.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.21,1.0,0.98,2.66,291.21,291.15,295.15,294.44,295.15,297.61,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.61,410.0,61352.28,0.0,13465.99,1.0,284.29,289.91,297.46,300.69,293.15,293.15,283.15,22965.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.61,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10055.82,0.0,687.33,2275.33,0.0,2872.06,0.72,1.0,0.0,3.0,1.0,0.0
17999700.0,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.25,1.0,0.97,2.66,291.25,291.15,295.15,294.44,295.15,297.6,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,60598.87,0.0,13465.98,1.0,284.3,289.95,297.43,300.62,293.15,293.15,283.15,22253.45,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.57,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9961.4,0.0,648.03,2275.33,0.0,2859.25,0.7,1.0,0.0,3.0,1.0,0.0
18000000.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.94,2.66,291.17,291.15,295.15,294.44,295.15,297.58,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,61956.0,0.0,13465.98,1.0,284.29,289.88,297.45,300.7,293.15,293.15,283.15,23197.99,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.65,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10122.71,0.0,716.33,2275.33,0.0,2887.81,0.73,1.0,0.0,3.0,1.0,0.0
18000300.0,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.19,1.0,0.92,2.66,291.19,291.15,295.17,294.45,295.17,297.57,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,61806.18,0.0,13465.97,1.0,284.29,289.89,297.45,300.69,293.15,293.15,283.15,22993.61,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.64,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10099.72,0.0,705.8,2275.33,0.0,2905.46,0.73,1.0,0.0,3.0,1.0,0.0
18000600.0,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.17,1.0,0.89,2.66,291.17,291.15,295.21,294.46,295.21,297.57,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,62458.12,0.0,13465.97,1.0,284.29,289.87,297.47,300.75,293.15,293.15,283.15,23381.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.67,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10176.08,0.0,734.99,2275.33,0.0,2928.86,0.74,1.0,0.0,3.0,1.0,0.0
18000900.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.66,291.16,291.15,295.27,294.48,295.27,297.57,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,63183.12,0.0,13465.97,1.0,284.29,289.86,297.49,300.8,293.15,293.15,283.15,23771.71,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.71,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10264.98,0.0,766.66,2275.33,0.0,2947.98,0.75,1.0,0.0,3.0,1.0,0.0
18001200.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.14,1.0,0.83,2.66,291.14,291.15,295.36,294.51,295.36,297.57,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,64106.88,0.0,13465.97,1.0,284.29,289.84,297.52,300.88,293.15,293.15,283.15,24338.8,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.76,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10376.43,0.0,808.62,2275.33,0.0,2985.24,0.76,1.0,0.0,3.0,1.0,0.0
18001500.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.16,1.0,0.81,2.66,291.16,291.15,295.46,294.55,295.46,297.58,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,64615.74,0.0,13465.96,1.0,284.29,289.85,297.55,300.93,293.15,293.15,283.15,24442.49,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10444.62,0.0,824.84,2275.33,0.0,2987.27,0.76,1.0,0.0,3.0,1.0,0.0
18001800.0,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.13,1.0,0.78,2.66,291.14,291.15,295.57,294.59,295.57,297.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,65850.51,0.0,13465.96,1.0,284.28,289.82,297.6,301.04,293.15,293.15,283.15,25244.2,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10596.96,0.0,885.31,2275.33,0.0,3038.62,0.78,1.0,0.0,3.0,1.0,0.0
18002100.0,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.75,2.66,291.15,291.15,295.68,294.63,295.68,297.6,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,66510.91,0.0,13465.96,1.0,284.29,289.82,297.63,301.1,293.15,293.15,283.15,25454.29,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10684.86,0.0,910.12,2275.33,0.0,3050.02,0.79,1.0,0.0,3.0,1.0,0.0
18002400.0,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.72,2.66,291.15,291.15,295.79,294.66,295.79,297.6,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,67372.95,0.0,13465.96,1.0,284.28,289.82,297.67,301.19,293.15,293.15,283.15,25880.82,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.91,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10795.83,0.0,948.53,2275.33,0.0,3080.7,0.8,1.0,0.0,3.0,1.0,0.0
18002700.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.16,1.0,0.69,2.66,291.16,291.15,295.9,294.7,295.9,297.61,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,68024.91,0.0,13465.97,1.0,284.29,289.82,297.71,301.27,293.15,293.15,283.15,26165.98,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10877.4,0.0,974.23,2275.33,0.0,3118.07,0.81,1.0,0.0,3.0,1.0,0.0
18003000.0,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.66,2.66,291.15,291.15,296.0,294.74,296.0,297.62,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,69072.88,0.0,13465.97,1.0,284.28,289.8,297.75,301.35,293.15,293.15,283.15,26755.49,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11019.94,0.0,1029.34,2275.33,0.0,3131.59,0.82,1.0,0.0,3.0,1.0,0.0
18003300.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.63,2.66,291.15,291.15,296.08,294.77,296.08,297.63,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,69787.11,0.0,13465.97,1.0,284.28,289.8,297.78,301.44,293.15,293.15,283.15,27181.44,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11110.03,0.0,1064.13,2275.33,0.0,3173.8,0.83,1.0,0.0,3.0,1.0,0.0
18003600.0,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.13,1.0,0.61,2.66,291.13,291.15,296.15,294.8,296.15,297.64,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.62,410.0,70777.62,0.0,13465.98,1.0,284.28,289.78,297.81,301.51,293.15,293.15,283.15,27855.54,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11246.12,0.0,1123.34,2275.33,0.0,3189.38,0.85,1.0,0.0,3.0,1.0,0.0
18003900.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.42,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.0,297.15,293.15,0.0,0.0,291.17,0.99,0.58,2.61,291.17,291.15,296.19,294.84,296.19,297.64,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.9,0.9,0.0,301.49,410.0,70641.43,0.0,13453.03,1.0,284.29,289.81,297.83,301.53,293.15,293.15,283.15,27416.39,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11230.86,0.0,1096.59,2275.33,0.0,3188.09,0.84,1.0,0.0,3.0,1.0,0.0
18004200.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.02,297.15,293.15,0.0,0.0,291.12,0.97,0.56,2.51,291.12,291.15,296.21,294.88,296.21,297.63,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.9,0.9,0.0,307.79,410.0,72156.83,0.0,13424.48,1.0,284.28,289.77,297.89,301.65,293.15,293.15,283.15,28630.03,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11441.68,0.0,1195.9,2275.33,0.0,3211.64,0.86,1.0,0.0,3.0,1.0,0.0
18004500.0,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.45,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.05,297.15,293.15,0.0,0.0,291.16,0.95,0.54,2.43,291.16,291.15,296.21,294.93,296.21,297.62,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,4.37,0.9,0.9,0.0,313.2,410.0,72313.21,0.0,13399.67,1.0,284.29,289.8,297.93,301.71,293.15,293.15,283.15,28380.08,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11467.25,0.0,1182.21,2275.33,0.0,3218.24,0.86,1.0,0.0,3.0,1.0,0.0
18004800.0,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.16,0.93,0.52,2.36,291.16,291.15,296.2,294.99,296.2,297.61,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.9,0.9,0.0,317.63,410.0,73170.88,0.0,13379.25,1.0,284.29,289.81,297.99,301.81,293.15,293.15,283.15,28787.96,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11591.26,0.0,1221.1,2275.33,0.0,3232.24,0.87,1.0,0.0,3.0,1.0,0.0
18005100.0,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.16,0.91,0.51,2.31,291.16,291.15,296.18,295.05,296.18,297.6,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.35,0.9,0.9,0.0,321.23,410.0,74100.55,0.0,13362.47,1.0,284.29,289.82,298.05,301.92,293.15,293.15,283.15,29186.42,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11728.97,0.0,1263.6,2275.33,0.0,3242.56,0.88,1.0,0.0,3.0,1.0,0.0
18005400.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.5,2.27,291.16,291.15,296.15,295.12,296.15,297.6,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.9,0.9,0.0,324.21,410.0,75171.56,0.0,13348.56,1.0,284.29,289.82,298.12,302.04,293.15,293.15,283.15,29761.35,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11884.17,0.0,1317.79,2275.33,0.0,3266.09,0.89,1.0,0.0,3.0,1.0,0.0
18005700.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.49,2.23,291.16,291.15,296.12,295.18,296.12,297.59,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,326.68,410.0,76181.59,0.0,13336.95,1.0,284.29,289.83,298.18,302.15,293.15,293.15,283.15,30232.49,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12035.39,0.0,1367.63,2275.33,0.0,3280.72,0.9,1.0,0.0,3.0,1.0,0.0
18006000.0,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.49,2.2,291.15,291.15,296.1,295.24,296.1,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.9,0.9,0.0,328.78,410.0,77247.7,0.0,13327.05,1.0,284.29,289.83,298.24,302.28,293.15,293.15,283.15,30839.79,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12192.61,0.0,1425.37,2275.33,0.0,3305.0,0.92,1.0,0.0,3.0,1.0,0.0
18006300.0,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.48,2.18,291.15,291.15,296.09,295.3,296.09,297.59,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.34,0.9,0.9,0.0,330.58,410.0,78205.28,0.0,13318.54,1.0,284.3,289.84,298.3,302.38,293.15,293.15,283.15,31327.47,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12338.65,0.0,1476.82,2275.33,0.0,3319.73,0.93,1.0,0.0,3.0,1.0,0.0
18006600.0,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.48,2.15,291.14,291.15,296.09,295.35,296.09,297.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,332.18,410.0,79170.06,0.0,13310.97,1.0,284.3,289.83,298.35,302.49,293.15,293.15,283.15,31946.38,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12483.15,0.0,1534.87,2275.33,0.0,3343.11,0.94,1.0,0.0,3.0,1.0,0.0
18006900.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.14,291.16,291.15,296.11,295.39,296.11,297.59,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,0.9,0.9,0.0,333.44,410.0,79744.09,0.0,13304.97,1.0,284.3,289.85,298.39,302.55,293.15,293.15,283.15,32064.74,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12576.29,0.0,1559.34,2275.33,0.0,3344.58,0.94,1.0,0.0,3.0,1.0,0.0
18007200.0,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.47,2.12,291.13,291.15,296.15,295.42,296.15,297.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,334.72,410.0,80737.12,0.0,13298.88,1.0,284.3,289.82,298.43,302.65,293.15,293.15,283.15,32932.33,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12724.13,0.0,1636.21,2275.33,0.0,3376.1,0.96,1.0,0.0,3.0,1.0,0.0
18007500.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.1,291.15,291.15,296.23,295.46,296.23,297.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,335.85,410.0,81265.73,0.0,13293.47,1.0,284.3,289.83,298.46,302.7,293.15,293.15,283.15,33133.46,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12808.53,0.0,1665.73,2275.33,0.0,3377.69,0.97,1.0,0.0,3.0,1.0,0.0
18007800.0,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,296.36,295.5,296.36,297.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.33,0.9,0.9,0.0,336.9,410.0,82019.55,0.0,13288.48,1.0,284.3,289.83,298.5,302.78,293.15,293.15,283.15,33534.03,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12925.3,0.0,1713.04,2275.33,0.0,3389.84,0.97,1.0,0.0,3.0,1.0,0.0
18008100.0,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.07,291.15,291.15,296.53,295.54,296.53,297.58,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,337.93,410.0,83184.1,0.0,13283.54,1.0,284.3,289.81,298.55,302.88,293.15,293.15,283.15,34371.66,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13107.76,0.0,1802.46,2275.33,0.0,3409.92,0.99,1.0,0.0,3.0,1.0,0.0
18008400.0,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.46,2.06,291.17,291.15,296.73,295.59,296.73,297.58,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,339.01,410.0,83994.45,0.0,13278.35,1.0,284.3,289.81,298.59,302.97,293.15,293.15,283.15,34758.9,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13227.18,0.0,1850.18,2275.33,0.0,3428.47,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.45,2.05,291.19,291.15,296.95,295.64,296.95,297.59,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,339.8,410.0,84886.78,0.0,13274.58,1.0,284.23,289.81,298.64,303.09,293.15,293.15,283.05,34535.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13433.6,0.0,1849.25,2275.33,0.0,3436.66,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.45,2.04,291.23,291.15,297.18,295.69,297.17,297.58,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,340.55,410.0,85471.88,0.0,13270.95,1.0,284.21,289.81,298.67,303.12,293.15,293.15,283.05,34383.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13447.08,0.0,1848.61,2275.33,0.0,3445.77,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.03,291.14,291.15,297.4,295.74,297.4,297.57,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.9,0.9,0.0,341.51,410.0,88017.08,0.0,13266.33,1.0,283.9,289.67,298.72,303.28,293.15,293.15,282.75,35008.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13743.8,0.0,1851.22,2275.33,0.0,3517.29,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,297.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.44,2.01,291.21,291.15,297.61,295.78,297.61,297.57,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.58,5.58,0.0,4.32,0.91,0.91,0.0,342.53,410.0,88092.0,0.0,13261.44,1.0,283.94,289.72,298.76,303.35,293.15,293.15,282.75,34570.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13879.51,0.0,1849.39,2275.33,0.0,3494.5,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,297.69,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.69,297.47,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.73,297.01,297.15,293.15,0.0,0.0,290.23,1.0,0.98,0.54,297.04,297.15,293.15,0.0,0.0,290.23,1.0,0.99,0.73,297.04,297.15,293.15,0.0,0.0,290.22,0.83,0.43,1.94,290.23,291.15,297.8,295.82,297.48,297.39,290.23,1.0,1.0,0.11,0.11,0.89,0.11,5.57,0.67,4.89,-0.54,0.77,0.77,0.0,331.62,410.0,65283.71,0.0,13241.93,1.0,283.99,288.78,298.62,302.05,293.15,293.15,283.05,40122.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.24,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11035.41,0.0,1467.1,2275.33,0.0,2894.77,0.92,1.0,0.0,3.0,1.0,0.0
18010200.0,297.67,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.71,297.46,297.15,293.15,0.0,0.0,290.45,1.0,1.0,0.75,296.97,297.15,293.15,0.0,0.0,290.45,1.0,0.95,0.55,297.0,297.15,293.15,0.0,0.0,290.45,1.0,0.96,0.75,297.05,297.15,293.15,0.0,0.0,290.45,0.81,0.41,1.86,290.45,291.15,297.96,295.86,297.51,297.39,290.45,1.0,1.0,0.14,0.14,0.86,0.14,5.55,0.79,4.77,-0.45,0.75,0.75,0.0,348.2,410.0,60511.05,0.0,13218.06,1.0,284.16,289.01,298.81,302.04,293.15,293.15,283.15,37216.43,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10643.02,0.0,1162.24,2275.33,0.0,2499.23,0.85,1.0,0.0,3.0,1.0,0.0
18010500.0,297.67,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.72,297.48,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.76,296.97,297.15,293.15,0.0,0.0,290.63,1.0,0.92,0.56,297.0,297.15,293.15,0.0,0.0,290.63,1.0,0.93,0.76,297.09,297.15,293.15,0.0,0.0,290.63,0.79,0.4,1.8,290.63,291.15,298.08,295.9,297.56,297.41,290.64,1.0,1.0,0.16,0.16,0.84,0.16,5.55,0.88,4.66,-0.35,0.74,0.74,0.0,354.74,410.0,57255.02,0.0,13199.29,1.0,284.18,289.2,298.86,301.93,293.15,293.15,283.15,34047.5,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10250.68,0.0,902.4,2275.33,0.0,2328.18,0.78,1.0,0.0,3.0,1.0,0.0
18010800.0,297.69,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.73,297.52,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.77,296.99,297.15,293.15,0.0,0.0,290.8,1.0,0.89,0.57,297.01,297.15,293.15,0.0,0.0,290.8,1.0,0.91,0.77,297.12,297.15,293.15,0.0,0.0,290.8,0.79,0.39,1.78,290.8,291.15,298.15,295.94,297.6,297.44,290.81,1.0,1.0,0.19,0.19,0.81,0.19,5.54,0.94,4.6,-0.3,0.74,0.74,0.0,357.4,410.0,54610.12,0.0,13190.41,1.0,284.2,289.38,298.9,301.83,293.15,293.15,283.15,31045.99,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.52,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9944.99,0.0,720.09,2275.33,0.0,2170.93,0.72,1.0,0.0,3.0,1.0,0.0
18011100.0,297.71,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.73,297.56,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.77,297.02,297.15,293.15,0.0,0.0,290.97,1.0,0.87,0.57,297.04,297.15,293.15,0.0,0.0,290.97,1.0,0.89,0.77,297.15,297.15,293.15,0.0,0.0,290.97,0.79,0.39,1.78,290.97,291.15,298.18,295.97,297.63,297.47,290.97,1.0,1.0,0.21,0.21,0.79,0.21,5.54,1.01,4.53,-0.23,0.74,0.74,0.0,357.93,410.0,52227.55,0.0,13190.87,1.0,284.23,289.56,298.94,301.75,293.15,293.15,283.15,27857.65,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9676.07,0.0,573.8,2275.33,0.0,2037.84,0.67,1.0,0.0,3.0,1.0,0.0
18011400.0,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.05,297.15,293.15,0.0,0.0,291.13,1.0,0.85,0.56,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.87,0.76,297.18,297.15,293.15,0.0,0.0,291.13,0.79,0.4,1.8,291.13,291.15,298.19,295.98,297.66,297.5,291.13,1.0,1.0,0.23,0.23,0.77,0.23,5.54,1.08,4.47,-0.17,0.75,0.75,0.0,356.91,410.0,50312.36,0.0,13198.16,1.0,284.25,289.72,298.95,301.66,293.15,293.15,283.15,25056.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9465.19,0.0,469.13,2275.33,0.0,1925.75,0.63,1.0,0.0,3.0,1.0,0.0
18011700.0,297.76,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.72,297.65,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.76,297.09,297.15,293.15,0.0,0.0,291.29,1.0,0.84,0.56,297.11,297.15,293.15,0.0,0.0,291.29,1.0,0.86,0.76,297.19,297.15,293.15,0.0,0.0,291.29,0.8,0.4,1.83,291.29,291.15,298.19,295.98,297.68,297.53,291.29,1.0,1.0,0.25,0.25,0.75,0.25,5.55,1.15,4.4,-0.1,0.77,0.77,0.0,354.79,410.0,48341.24,0.0,13210.28,1.0,284.28,289.88,298.95,301.57,293.15,293.15,283.15,22155.89,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9247.93,0.0,375.06,2275.33,0.0,1824.77,0.58,1.0,0.0,3.0,1.0,0.0
18012000.0,297.79,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.71,297.7,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.45,1.0,0.83,0.55,297.15,297.15,293.15,0.0,0.0,291.45,1.0,0.86,0.75,297.21,297.15,293.15,0.0,0.0,291.45,0.81,0.41,1.87,291.45,291.15,298.18,295.97,297.7,297.56,291.45,1.0,1.0,0.27,0.27,0.73,0.27,5.56,1.22,4.34,-0.03,0.8,0.8,0.0,351.82,410.0,46536.03,0.0,13226.09,1.0,284.31,290.05,298.94,301.46,293.15,293.15,283.15,19609.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.37,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9055.1,0.0,301.0,2275.33,0.0,1725.54,0.54,1.0,0.0,3.0,1.0,0.0
18012300.0,297.81,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.74,297.18,297.15,293.15,0.0,0.0,291.55,1.0,0.84,0.54,297.2,297.15,293.15,0.0,0.0,291.55,1.0,0.87,0.74,297.21,297.15,293.15,0.0,0.0,291.55,0.82,0.42,1.91,291.55,291.15,298.16,295.95,297.72,297.59,291.55,1.0,1.0,0.28,0.28,0.72,0.28,5.57,1.29,4.28,0.04,0.83,0.83,0.0,348.36,410.0,46154.04,0.0,13243.93,1.0,284.32,290.14,298.94,301.43,293.15,293.15,283.15,18353.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.31,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9013.46,0.0,275.87,2275.33,0.0,1672.16,0.53,1.0,0.0,3.0,1.0,0.0
18012600.0,297.82,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.69,297.78,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.73,297.21,297.15,293.15,0.0,0.0,291.59,1.0,0.85,0.54,297.23,297.15,293.15,0.0,0.0,291.59,1.0,0.89,0.73,297.2,297.15,293.15,0.0,0.0,291.59,0.83,0.43,1.96,291.59,291.15,298.14,295.93,297.74,297.61,291.6,1.0,1.0,0.3,0.3,0.7,0.3,5.58,1.35,4.22,0.1,0.85,0.85,0.0,345.16,410.0,46674.29,0.0,13260.17,1.0,284.33,290.17,298.94,301.45,293.15,293.15,283.15,17799.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.91,2.32,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9059.24,0.0,276.46,2275.33,0.0,1689.48,0.53,1.0,0.0,3.0,1.0,0.0
18012900.0,297.81,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.72,297.23,297.15,293.15,0.0,0.0,291.61,1.0,0.86,0.53,297.25,297.15,293.15,0.0,0.0,291.61,1.0,0.9,0.72,297.19,297.15,293.15,0.0,0.0,291.61,0.84,0.44,1.99,291.61,291.15,298.12,295.91,297.75,297.63,291.61,1.0,1.0,0.31,0.31,0.69,0.31,5.58,1.41,4.17,0.16,0.88,0.88,0.0,342.66,410.0,47515.55,0.0,13272.82,1.0,284.34,290.17,298.92,301.48,293.15,293.15,283.15,17565.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9135.41,0.0,288.05,2275.33,0.0,1735.12,0.54,1.0,0.0,3.0,1.0,0.0
18013200.0,297.8,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.71,297.24,297.15,293.15,0.0,0.0,291.6,1.0,0.88,0.53,297.26,297.15,293.15,0.0,0.0,291.6,1.0,0.92,0.71,297.18,297.15,293.15,0.0,0.0,291.6,0.84,0.45,2.01,291.6,291.15,298.1,295.89,297.76,297.63,291.6,1.0,1.0,0.32,0.32,0.68,0.32,5.59,1.47,4.11,0.22,0.9,0.9,0.0,340.97,410.0,48436.19,0.0,13281.42,1.0,284.34,290.15,298.91,301.51,293.15,293.15,283.15,17480.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.41,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9221.1,0.0,304.38,2275.33,0.0,1787.53,0.55,1.0,0.0,3.0,1.0,0.0
18013500.0,297.78,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.67,297.83,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.71,297.24,297.15,293.15,0.0,0.0,291.52,1.0,0.9,0.52,297.25,297.15,293.15,0.0,0.0,291.52,1.0,0.94,0.71,297.16,297.15,293.15,0.0,0.0,291.52,0.84,0.45,2.03,291.52,291.15,298.09,295.89,297.75,297.62,291.52,1.0,1.0,0.33,0.33,0.67,0.33,5.59,1.52,4.06,0.27,0.91,0.91,0.0,340.06,410.0,50336.84,0.0,13286.19,1.0,284.33,290.06,298.91,301.59,293.15,293.15,283.15,18069.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9423.38,0.0,355.55,2275.33,0.0,1859.69,0.58,1.0,0.0,3.0,1.0,0.0
18013800.0,297.73,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.71,297.2,297.15,293.15,0.0,0.0,291.34,1.0,0.91,0.53,297.22,297.15,293.15,0.0,0.0,291.34,1.0,0.95,0.71,297.14,297.15,293.15,0.0,0.0,291.34,0.84,0.45,2.02,291.34,291.15,298.1,295.89,297.74,297.6,291.33,1.0,1.0,0.34,0.34,0.66,0.34,5.59,1.57,4.01,0.32,0.91,0.91,0.0,340.55,410.0,53437.21,0.0,13284.11,1.0,284.3,289.86,298.93,301.76,293.15,293.15,283.15,19760.2,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9768.54,0.0,467.52,2275.33,0.0,2007.59,0.63,1.0,0.0,3.0,1.0,0.0
18014100.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.53,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.72,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.44,1.99,291.14,291.15,298.11,295.91,297.71,297.54,291.14,1.0,1.0,0.35,0.35,0.65,0.35,5.58,1.62,3.96,0.36,0.89,0.89,0.0,343.0,410.0,56213.29,0.0,13272.56,1.0,284.27,289.65,298.94,301.93,293.15,293.15,283.15,21939.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10091.35,0.0,602.55,2275.33,0.0,2168.73,0.69,1.0,0.0,3.0,1.0,0.0
18014400.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.54,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.73,297.09,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.94,291.15,291.15,298.15,295.94,297.7,297.52,291.15,1.0,1.0,0.36,0.36,0.64,0.36,5.57,1.66,3.92,0.41,0.89,0.89,0.0,346.4,410.0,56013.92,0.0,13256.34,1.0,284.27,289.66,298.94,301.93,293.15,293.15,283.15,21821.59,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10060.36,0.0,591.99,2275.33,0.0,2198.01,0.68,1.0,0.0,3.0,1.0,0.0
18014700.0,297.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.89,0.55,297.13,297.15,293.15,0.0,0.0,291.25,1.0,0.95,0.74,297.1,297.15,293.15,0.0,0.0,291.25,0.82,0.42,1.9,291.25,291.15,298.2,295.98,297.72,297.51,291.25,1.0,1.0,0.36,0.36,0.64,0.36,5.57,1.69,3.87,0.44,0.91,0.91,0.0,349.49,410.0,54787.21,0.0,13241.54,1.0,284.29,289.76,298.97,301.89,293.15,293.15,283.15,20590.83,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9922.6,0.0,523.28,2275.33,0.0,2126.84,0.66,1.0,0.0,3.0,1.0,0.0
18015000.0,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.22,1.0,0.88,0.55,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.95,0.75,297.11,297.15,293.15,0.0,0.0,291.22,0.81,0.41,1.88,291.22,291.15,298.24,296.03,297.73,297.5,291.22,1.0,1.0,0.37,0.37,0.63,0.37,5.56,1.72,3.84,0.48,0.91,0.91,0.0,351.71,410.0,55893.21,0.0,13230.83,1.0,284.28,289.72,299.04,302.0,293.15,293.15,283.15,21157.22,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,2.97,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10075.38,0.0,568.7,2275.33,0.0,2127.09,0.68,1.0,0.0,3.0,1.0,0.0
18015300.0,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.05,297.15,293.15,0.0,0.0,291.11,1.0,0.86,0.56,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.75,297.11,297.15,293.15,0.0,0.0,291.11,0.8,0.41,1.85,291.11,291.15,298.29,296.08,297.74,297.48,291.11,1.0,1.0,0.37,0.37,0.63,0.37,5.56,1.75,3.8,0.51,0.9,0.9,0.0,354.07,410.0,57748.91,0.0,13219.42,1.0,284.27,289.61,299.09,302.16,293.15,293.15,283.15,22643.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10314.17,0.0,665.08,2275.33,0.0,2208.07,0.71,1.0,0.0,3.0,1.0,0.0
18015600.0,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.84,0.56,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.76,297.11,297.15,293.15,0.0,0.0,291.16,0.8,0.4,1.82,291.16,291.15,298.35,296.13,297.76,297.48,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.55,1.78,3.77,0.54,0.9,0.9,0.0,356.48,410.0,57258.77,0.0,13207.69,1.0,284.27,289.66,299.12,302.17,293.15,293.15,283.15,22111.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10253.44,0.0,630.41,2275.33,0.0,2211.62,0.7,1.0,0.0,3.0,1.0,0.0
18015900.0,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.05,297.15,293.15,0.0,0.0,291.22,1.0,0.82,0.56,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.91,0.76,297.13,297.15,293.15,0.0,0.0,291.22,0.79,0.4,1.8,291.22,291.15,298.4,296.17,297.78,297.49,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.55,1.81,3.74,0.56,0.91,0.91,0.0,358.01,410.0,57080.33,0.0,13200.25,1.0,284.28,289.71,299.17,302.2,293.15,293.15,283.15,21628.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.52,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10247.3,0.0,609.18,2275.33,0.0,2165.13,0.69,1.0,0.0,3.0,1.0,0.0
18016200.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.8,0.56,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.78,291.14,291.15,298.45,296.22,297.8,297.48,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.54,1.83,3.71,0.58,0.9,0.9,0.0,359.53,410.0,58790.85,0.0,13192.77,1.0,284.27,289.62,299.24,302.35,293.15,293.15,283.15,22888.05,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10479.7,0.0,698.15,2275.33,0.0,2209.41,0.72,1.0,0.0,3.0,1.0,0.0
18016500.0,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.05,297.15,293.15,0.0,0.0,291.09,0.99,0.79,0.55,297.01,297.15,293.15,0.0,0.0,291.09,1.0,0.86,0.78,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.39,1.76,291.09,291.15,298.5,296.27,297.81,297.46,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.53,1.85,3.69,0.6,0.89,0.89,0.0,362.9,410.0,59651.22,0.0,13176.13,1.0,284.26,289.57,299.28,302.46,293.15,293.15,283.15,23734.99,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10594.1,0.0,748.82,2275.33,0.0,2270.29,0.74,1.0,0.0,3.0,1.0,0.0
18016800.0,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.09,297.15,293.15,0.0,0.0,291.19,0.98,0.77,0.54,297.01,297.15,293.15,0.0,0.0,291.19,1.0,0.84,0.78,297.13,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.74,291.19,291.15,298.55,296.32,297.83,297.46,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.53,1.86,3.66,0.62,0.9,0.9,0.0,365.59,410.0,58552.21,0.0,13162.82,1.0,284.28,289.66,299.31,302.43,293.15,293.15,283.15,22566.65,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10457.04,0.0,672.38,2275.33,0.0,2231.74,0.71,1.0,0.0,3.0,1.0,0.0
18017100.0,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.77,0.54,297.01,297.15,293.15,0.0,0.0,291.16,0.99,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.38,1.73,291.16,291.15,298.61,296.37,297.85,297.46,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.52,1.88,3.64,0.64,0.9,0.9,0.0,368.96,410.0,59507.36,0.0,13145.96,1.0,284.27,289.63,299.37,302.53,293.15,293.15,283.15,23147.39,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10603.46,0.0,719.91,2275.33,0.0,2217.01,0.73,1.0,0.0,3.0,1.0,0.0
