time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400.0,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.1,0.97,0.77,0.54,297.03,297.15,293.15,0.0,0.0,291.1,0.98,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.38,1.72,291.1,291.15,298.66,296.42,297.86,297.44,291.1,1.0,1.0,0.4,0.4,0.6,0.4,5.51,1.89,3.62,0.65,0.9,0.9,0.0,373.72,410.0,60659.8,0.0,13122.03,1.0,284.27,289.58,299.43,302.65,293.15,293.15,283.15,24120.32,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10760.15,0.0,782.98,2275.33,0.0,2267.43,0.75,1.0,0.0,3.0,1.0,0.0
18017700.0,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.16,297.15,293.15,0.0,0.0,291.16,0.97,0.77,0.54,297.06,297.15,293.15,0.0,0.0,291.16,0.97,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.7,291.16,291.15,298.7,296.47,297.88,297.44,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.5,1.9,3.6,0.67,0.9,0.9,0.0,377.55,410.0,60021.84,0.0,13102.69,1.0,284.28,289.64,299.46,302.65,293.15,293.15,283.15,23407.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10684.15,0.0,736.62,2275.33,0.0,2243.93,0.74,1.0,0.0,3.0,1.0,0.0
18018000.0,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.77,0.54,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.7,291.16,291.15,298.75,296.51,297.89,297.43,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.49,1.91,3.58,0.68,0.9,0.9,0.0,379.97,410.0,60419.33,0.0,13090.38,1.0,284.28,289.64,299.51,302.72,293.15,293.15,283.15,23567.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10746.48,0.0,750.67,2275.33,0.0,2244.33,0.74,1.0,0.0,3.0,1.0,0.0
18018300.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.97,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.16,0.96,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.7,291.16,291.15,298.79,296.55,297.92,297.45,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.49,1.92,3.57,0.69,0.9,0.9,0.0,379.31,410.0,61060.1,0.0,13093.76,1.0,284.28,289.64,299.55,302.79,293.15,293.15,283.15,23845.78,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10838.98,0.0,775.9,2275.33,0.0,2251.76,0.75,1.0,0.0,3.0,1.0,0.0
18018600.0,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.2,297.15,293.15,0.0,0.0,291.14,0.98,0.79,0.55,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.71,291.14,291.15,298.83,296.6,297.94,297.45,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.94,3.56,0.7,0.9,0.9,0.0,378.0,410.0,61874.76,0.0,13100.47,1.0,284.28,289.62,299.6,302.89,293.15,293.15,283.15,24377.46,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10952.7,0.0,815.01,2275.33,0.0,2279.17,0.76,1.0,0.0,3.0,1.0,0.0
18018900.0,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.21,297.15,293.15,0.0,0.0,291.15,0.98,0.8,0.56,297.13,297.15,293.15,0.0,0.0,291.15,0.96,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.38,1.71,291.15,291.15,298.86,296.64,297.96,297.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.95,3.56,0.71,0.9,0.9,0.0,376.53,410.0,62301.45,0.0,13107.99,1.0,284.28,289.63,299.64,302.94,293.15,293.15,283.15,24477.3,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11019.82,0.0,829.09,2275.33,0.0,2276.07,0.77,1.0,0.0,3.0,1.0,0.0
18019200.0,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.11,0.99,0.81,0.57,297.13,297.15,293.15,0.0,0.0,291.11,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.38,1.71,291.11,291.15,298.89,296.69,297.96,297.45,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.95,3.55,0.72,0.9,0.9,0.0,375.87,410.0,63302.45,0.0,13111.35,1.0,284.27,289.59,299.7,303.05,293.15,293.15,283.15,25308.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11161.63,0.0,886.24,2275.33,0.0,2314.81,0.78,1.0,0.0,3.0,1.0,0.0
18019500.0,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.18,0.99,0.82,0.58,297.14,297.15,293.15,0.0,0.0,291.18,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.38,1.71,291.18,291.15,298.92,296.73,297.98,297.46,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.96,3.54,0.72,0.9,0.9,0.0,375.12,410.0,62696.9,0.0,13115.19,1.0,284.28,289.65,299.73,303.05,293.15,293.15,283.15,24492.41,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11085.71,0.0,833.8,2275.33,0.0,2289.89,0.77,1.0,0.0,3.0,1.0,0.0
18019800.0,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.14,1.0,0.84,0.58,297.15,297.15,293.15,0.0,0.0,291.14,0.96,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.38,1.71,291.14,291.15,298.95,296.78,297.99,297.46,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.97,3.54,0.73,0.9,0.9,0.0,373.98,410.0,63989.37,0.0,13120.95,1.0,284.28,289.61,299.79,303.17,293.15,293.15,283.15,25440.7,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11276.71,0.0,907.4,2275.33,0.0,2305.7,0.79,1.0,0.0,3.0,1.0,0.0
18020100.0,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.38,1.71,291.16,291.15,298.98,296.82,298.01,297.46,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.97,3.54,0.74,0.9,0.9,0.0,373.35,410.0,63929.28,0.0,13124.17,1.0,284.28,289.64,299.82,303.21,293.15,293.15,283.15,25184.03,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11273.42,0.0,892.28,2275.33,0.0,2310.35,0.78,1.0,0.0,3.0,1.0,0.0
18020400.0,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,291.15,1.0,0.87,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.71,291.15,291.15,299.01,296.87,298.02,297.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.53,0.74,0.9,0.9,0.0,373.61,410.0,64518.32,0.0,13122.83,1.0,284.28,289.62,299.87,303.29,293.15,293.15,283.15,25582.31,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11363.63,0.0,923.04,2275.33,0.0,2323.76,0.79,1.0,0.0,3.0,1.0,0.0
18020700.0,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.7,291.14,291.15,299.04,296.91,298.03,297.46,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.52,0.74,0.9,0.9,0.0,374.33,410.0,65102.42,0.0,13119.2,1.0,284.28,289.61,299.91,303.36,293.15,293.15,283.15,25998.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11456.33,0.0,955.58,2275.33,0.0,2331.72,0.8,1.0,0.0,3.0,1.0,0.0
18021000.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.19,1.0,0.91,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.69,291.19,291.15,299.07,296.95,298.05,297.46,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.98,3.52,0.75,0.9,0.9,0.0,375.0,410.0,64588.79,0.0,13115.84,1.0,284.29,289.66,299.94,303.38,293.15,293.15,283.15,25329.78,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11388.39,0.0,909.2,2275.33,0.0,2320.2,0.79,1.0,0.0,3.0,1.0,0.0
18021300.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.3,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.69,291.14,291.15,299.11,296.99,298.06,297.47,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.99,3.52,0.75,0.9,0.9,0.0,375.34,410.0,65820.25,0.0,13114.11,1.0,284.28,289.62,300.0,303.48,293.15,293.15,283.15,26258.12,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11579.22,0.0,985.5,2275.33,0.0,2325.47,0.81,1.0,0.0,3.0,1.0,0.0
18021600.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.32,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.68,291.16,291.15,299.15,297.03,298.08,297.46,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.99,3.51,0.75,0.9,0.9,0.0,376.15,410.0,65733.82,0.0,13109.98,1.0,284.28,289.63,300.03,303.52,293.15,293.15,283.15,26092.17,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11568.1,0.0,971.89,2275.33,0.0,2340.46,0.81,1.0,0.0,3.0,1.0,0.0
18021900.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.68,291.14,291.15,299.23,297.08,298.1,297.46,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.99,3.51,0.76,0.9,0.9,0.0,376.98,410.0,66496.76,0.0,13105.81,1.0,284.28,289.61,300.08,303.61,293.15,293.15,283.15,26697.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11689.46,0.0,1018.8,2275.33,0.0,2344.67,0.82,1.0,0.0,3.0,1.0,0.0
18022200.0,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.96,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.37,1.67,291.17,291.15,299.36,297.14,298.16,297.47,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.99,3.5,0.76,0.9,0.9,0.0,377.66,410.0,66506.51,0.0,13102.36,1.0,284.29,289.64,300.13,303.66,293.15,293.15,283.15,26394.44,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11706.01,0.0,1003.83,2275.33,0.0,2324.75,0.82,1.0,0.0,3.0,1.0,0.0
18022500.0,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.67,291.13,291.15,299.54,297.21,298.22,297.47,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.9,0.9,0.0,378.37,410.0,67791.64,0.0,13098.74,1.0,284.28,289.6,300.22,303.81,293.15,293.15,283.15,27458.67,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11912.81,0.0,1087.53,2275.33,0.0,2345.28,0.84,1.0,0.0,3.0,1.0,0.0
18022800.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.66,291.16,291.15,299.75,297.29,298.3,297.47,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.5,0.76,0.9,0.9,0.0,379.11,410.0,68017.83,0.0,13094.98,1.0,284.29,289.62,300.29,303.89,293.15,293.15,283.15,27348.94,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11964.6,0.0,1086.86,2275.33,0.0,2336.51,0.84,1.0,0.0,3.0,1.0,0.0
18023100.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.36,1.65,291.14,291.15,299.98,297.37,298.39,297.47,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.76,0.9,0.9,0.0,379.76,410.0,68922.89,0.0,13091.64,1.0,284.28,289.6,300.37,304.02,293.15,293.15,283.15,27980.47,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12121.12,0.0,1142.35,2275.33,0.0,2344.49,0.85,1.0,0.0,3.0,1.0,0.0
18023400.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.65,291.15,291.15,300.22,297.44,298.48,297.48,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.9,0.9,0.0,380.34,410.0,69435.68,0.0,13088.7,1.0,284.29,289.6,300.44,304.12,293.15,293.15,283.15,28218.85,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12215.33,0.0,1167.66,2275.33,0.0,2348.19,0.86,1.0,0.0,3.0,1.0,0.0
18023700.0,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.64,291.16,291.15,300.45,297.5,298.56,297.48,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.9,0.9,0.0,381.03,410.0,69797.16,0.0,13085.18,1.0,284.29,289.6,300.5,304.21,293.15,293.15,283.15,28422.4,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12281.32,0.0,1185.59,2275.33,0.0,2362.31,0.86,1.0,0.0,3.0,1.0,0.0
18024000.0,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.36,1.64,291.14,291.15,300.67,297.54,298.65,297.48,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.9,0.9,0.0,381.46,410.0,70561.6,0.0,13082.97,1.0,284.28,289.58,300.54,304.28,293.15,293.15,283.15,29014.2,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12415.04,0.0,1240.71,2275.33,0.0,2365.74,0.88,1.0,0.0,3.0,1.0,0.0
18024300.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,300.86,297.56,298.72,297.48,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.48,0.77,0.9,0.9,0.0,382.01,410.0,70660.3,0.0,13080.17,1.0,284.28,289.58,300.56,304.32,293.15,293.15,283.15,29071.87,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12432.28,0.0,1245.66,2275.33,0.0,2381.11,0.88,1.0,0.0,3.0,1.0,0.0
18024600.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,301.01,297.55,298.78,297.49,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.48,0.77,0.9,0.9,0.0,382.59,410.0,70663.92,0.0,13077.19,1.0,284.28,289.58,300.55,304.32,293.15,293.15,283.15,29115.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12431.97,0.0,1248.94,2275.33,0.0,2391.66,0.88,1.0,0.0,3.0,1.0,0.0
18024900.0,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.36,1.63,291.15,291.15,301.11,297.52,298.82,297.49,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.77,0.9,0.9,0.0,382.91,410.0,70545.22,0.0,13075.57,1.0,284.28,289.57,300.52,304.27,293.15,293.15,283.15,29037.01,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12409.42,0.0,1245.85,2275.33,0.0,2392.95,0.88,1.0,0.0,3.0,1.0,0.0
18025200.0,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.62,291.16,291.15,301.15,297.45,298.84,297.49,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.48,0.77,0.9,0.9,0.0,383.39,410.0,69790.26,0.0,13073.11,1.0,284.28,289.58,300.45,304.18,293.15,293.15,283.15,28523.4,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12271.93,0.0,1197.96,2275.33,0.0,2410.53,0.87,1.0,0.0,3.0,1.0,0.0
18025500.0,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.62,291.14,291.15,301.15,297.37,298.84,297.5,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.48,0.77,0.9,0.9,0.0,383.83,410.0,69503.32,0.0,13070.84,1.0,284.28,289.56,300.37,304.07,293.15,293.15,283.15,28533.6,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12210.55,0.0,1194.54,2275.33,0.0,2414.81,0.86,1.0,0.0,3.0,1.0,0.0
18025800.0,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.79,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.74,0.35,1.61,291.17,291.15,301.15,297.29,298.84,297.5,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.77,0.9,0.9,0.0,384.34,410.0,68398.49,0.0,13068.25,1.0,284.28,289.59,300.29,303.94,293.15,293.15,283.15,27673.42,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12020.45,0.0,1121.06,2275.33,0.0,2409.7,0.85,1.0,0.0,3.0,1.0,0.0
18026100.0,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.8,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.61,291.14,291.15,301.15,297.22,298.84,297.5,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,384.82,410.0,68458.91,0.0,13065.76,1.0,284.28,289.55,300.22,303.87,293.15,293.15,283.15,28046.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12014.41,0.0,1144.9,2275.33,0.0,2418.03,0.85,1.0,0.0,3.0,1.0,0.0
18026400.0,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.8,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.6,291.14,291.15,301.15,297.15,298.84,297.5,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,385.49,410.0,67850.98,0.0,13062.33,1.0,284.28,289.56,300.15,303.76,293.15,293.15,283.15,27680.01,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11907.84,0.0,1112.3,2275.33,0.0,2413.43,0.84,1.0,0.0,3.0,1.0,0.0
18026700.0,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.8,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.6,291.15,291.15,301.15,297.09,298.84,297.5,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,386.15,410.0,67217.61,0.0,13058.93,1.0,284.28,289.56,300.09,303.67,293.15,293.15,283.15,27284.44,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11797.77,0.0,1076.81,2275.33,0.0,2410.55,0.83,1.0,0.0,3.0,1.0,0.0
18027000.0,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.8,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.59,291.15,291.15,301.15,297.03,298.84,297.5,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,386.92,410.0,66838.49,0.0,13054.97,1.0,284.27,289.56,300.03,303.59,293.15,293.15,283.15,27139.26,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11729.37,0.0,1061.41,2275.33,0.0,2410.18,0.83,1.0,0.0,3.0,1.0,0.0
18027300.0,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.93,0.8,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.59,291.15,291.15,301.15,296.98,298.85,297.5,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,387.53,410.0,66538.08,0.0,13051.81,1.0,284.27,289.56,299.98,303.51,293.15,293.15,283.15,26962.15,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11677.36,0.0,1048.52,2275.33,0.0,2397.11,0.83,1.0,0.0,3.0,1.0,0.0
18027600.0,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.8,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.85,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.73,0.34,1.58,291.17,291.15,301.15,296.93,298.85,297.51,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,388.37,410.0,65858.92,0.0,13047.49,1.0,284.28,289.58,299.93,303.44,293.15,293.15,283.15,26414.29,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11561.15,0.0,1001.88,2275.33,0.0,2398.73,0.82,1.0,0.0,3.0,1.0,0.0
18027900.0,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.89,0.8,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.34,1.57,291.13,291.15,301.15,296.9,298.85,297.5,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.9,0.9,0.0,389.89,410.0,66107.41,0.0,13039.58,1.0,284.27,289.55,299.9,303.42,293.15,293.15,283.15,26880.45,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11591.29,0.0,1032.72,2275.33,0.0,2405.91,0.82,1.0,0.0,3.0,1.0,0.0
18028200.0,297.04,297.15,293.15,0.0,0.0,291.19,0.99,0.87,0.78,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.86,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.73,0.34,1.57,291.19,291.15,301.15,296.87,298.85,297.5,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.45,0.78,0.9,0.9,0.0,394.01,410.0,64917.92,0.0,13018.24,1.0,284.28,289.61,299.86,303.32,293.15,293.15,283.15,25733.98,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11408.76,0.0,944.66,2275.33,0.0,2382.87,0.8,1.0,0.0,3.0,1.0,0.0
18028500.0,297.05,297.15,293.15,0.0,0.0,291.13,0.98,0.85,0.77,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.87,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.34,1.56,291.13,291.15,301.15,296.85,298.85,297.5,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.9,0.9,0.0,397.06,410.0,65551.52,0.0,13002.29,1.0,284.27,289.56,299.85,303.33,293.15,293.15,283.15,26478.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11506.71,0.0,1002.17,2275.33,0.0,2378.1,0.82,1.0,0.0,3.0,1.0,0.0
18028800.0,297.06,297.15,293.15,0.0,0.0,291.14,0.97,0.84,0.75,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.88,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.34,1.55,291.14,291.15,301.15,296.83,298.84,297.49,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.78,0.9,0.9,0.0,400.76,410.0,65131.31,0.0,12982.89,1.0,284.27,289.57,299.83,303.3,293.15,293.15,283.15,26237.24,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11437.85,0.0,976.36,2275.33,0.0,2386.17,0.81,1.0,0.0,3.0,1.0,0.0
18029100.0,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.83,0.74,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.72,0.34,1.55,291.16,291.15,301.15,296.84,298.85,297.5,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.78,0.9,0.9,0.0,403.45,410.0,64893.86,0.0,12968.74,1.0,284.28,289.59,299.84,303.28,293.15,293.15,283.15,25926.32,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11410.48,0.0,957.23,2275.33,0.0,2354.45,0.8,1.0,0.0,3.0,1.0,0.0
18029400.0,297.08,297.15,293.15,0.0,0.0,291.12,0.96,0.81,0.73,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.34,1.54,291.12,291.15,301.15,296.87,298.84,297.49,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.42,0.78,0.9,0.9,0.0,406.52,410.0,65429.34,0.0,12952.49,1.0,284.27,289.55,299.87,303.34,293.15,293.15,283.15,26574.96,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11495.71,0.0,1001.16,2275.33,0.0,2366.24,0.81,1.0,0.0,3.0,1.0,0.0
18029700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.95,0.8,0.73,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.33,1.54,291.19,291.15,301.15,296.91,298.85,297.49,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.9,0.9,0.0,409.13,410.0,64735.76,0.0,12938.61,1.0,284.28,289.61,299.9,303.34,293.15,293.15,283.15,25644.25,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11406.29,0.0,937.18,2275.33,0.0,2329.31,0.8,1.0,0.0,3.0,1.0,0.0
18030000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.8,0.72,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.53,291.14,291.15,301.15,296.97,298.85,297.49,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.0,3.41,0.78,0.9,0.9,0.0,410.08,410.0,65773.6,0.0,12894.87,1.0,284.27,289.56,299.98,303.46,293.15,293.15,283.15,26577.56,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11580.32,0.0,1011.99,2275.33,0.0,2329.25,0.82,1.0,0.0,3.0,1.0,0.0
18030300.0,297.09,297.15,293.15,0.0,0.0,291.11,0.94,0.79,0.71,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.11,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.33,1.52,291.11,291.15,301.15,297.04,298.84,297.48,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.0,3.39,0.78,0.89,0.89,0.0,410.12,410.0,66332.45,0.0,12774.54,1.0,284.27,289.54,300.04,303.57,293.15,293.15,283.15,27194.92,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11674.53,0.0,1050.26,2275.33,0.0,2351.48,0.83,1.0,0.0,3.0,1.0,0.0
18030600.0,297.11,297.15,293.15,0.0,0.0,291.21,0.94,0.78,0.7,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.21,0.71,0.33,1.52,291.21,291.15,301.15,297.12,298.85,297.49,291.21,1.0,0.99,0.42,0.42,0.58,0.42,5.37,1.99,3.38,0.79,0.9,0.9,0.0,410.05,410.0,65210.52,0.0,12678.81,1.0,284.28,289.63,300.1,303.57,293.15,293.15,283.15,25777.41,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11529.83,0.0,950.3,2275.33,0.0,2301.63,0.8,1.0,0.0,3.0,1.0,0.0
18030900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.77,0.7,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,1.51,291.18,291.15,301.15,297.19,298.86,297.5,291.18,1.0,0.99,0.42,0.42,0.58,0.42,5.37,1.99,3.37,0.79,0.91,0.91,0.0,410.04,410.0,66319.63,0.0,12642.88,1.0,284.28,289.61,300.19,303.7,293.15,293.15,283.15,26395.22,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11718.76,0.0,1011.13,2275.33,0.0,2283.96,0.82,1.0,0.0,3.0,1.0,0.0
18031200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.77,0.69,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.08,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.33,1.51,291.08,291.15,301.15,297.27,298.85,297.48,291.08,1.0,0.99,0.42,0.42,0.58,0.42,5.35,1.99,3.36,0.79,0.89,0.89,0.0,410.11,410.0,68225.42,0.0,12565.45,1.0,284.27,289.53,300.28,303.89,293.15,293.15,283.15,28284.34,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12020.61,0.0,1153.55,2275.33,0.0,2332.46,0.85,1.0,0.0,3.0,1.0,0.0
18031500.0,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.76,0.68,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.33,1.5,291.12,291.15,301.15,297.33,298.85,297.47,291.12,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.99,3.34,0.79,0.9,0.9,0.0,410.12,410.0,67697.97,0.0,12433.55,1.0,284.28,289.56,300.33,303.93,293.15,293.15,283.15,27768.25,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11950.29,0.0,1103.95,2275.33,0.0,2335.86,0.84,1.0,0.0,3.0,1.0,0.0
18031800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.32,1.49,291.19,291.15,301.15,297.39,298.86,297.48,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.32,1.99,3.33,0.79,0.9,0.9,0.0,410.05,410.0,67091.98,0.0,12352.31,1.0,284.29,289.62,300.38,303.94,293.15,293.15,283.15,26828.14,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11879.02,0.0,1040.99,2275.33,0.0,2290.48,0.83,1.0,0.0,3.0,1.0,0.0
18032100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.74,0.67,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.32,1.49,291.14,291.15,301.15,297.43,298.86,297.47,291.14,1.0,0.98,0.43,0.43,0.57,0.43,5.3,1.99,3.32,0.79,0.9,0.9,0.0,410.07,410.0,68010.17,0.0,12289.29,1.0,284.28,289.59,300.44,304.05,293.15,293.15,283.15,27651.82,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12030.28,0.0,1105.48,2275.33,0.0,2306.85,0.84,1.0,0.0,3.0,1.0,0.0
18032400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.48,291.15,291.15,301.15,297.45,298.86,297.47,291.15,1.0,0.98,0.43,0.43,0.57,0.43,5.29,1.99,3.3,0.8,0.9,0.9,0.0,410.07,410.0,67916.92,0.0,12218.11,1.0,284.29,289.6,300.45,304.06,293.15,293.15,283.15,27472.96,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12022.56,0.0,1093.8,2275.33,0.0,2305.61,0.84,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.32,1.47,291.14,291.15,301.15,297.45,298.85,297.45,291.14,1.0,0.98,0.43,0.43,0.57,0.43,5.27,1.99,3.29,0.8,0.9,0.9,0.0,410.1,410.0,67811.91,0.0,12125.26,1.0,284.28,289.59,300.45,304.07,293.15,293.15,283.15,27547.74,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12005.14,0.0,1092.62,2275.33,0.0,2323.36,0.84,1.0,0.0,3.0,1.0,0.0
18033000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.66,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.32,1.46,291.17,291.15,301.15,297.41,298.85,297.45,291.17,1.0,0.98,0.43,0.43,0.57,0.43,5.26,1.98,3.27,0.8,0.9,0.9,0.0,410.09,410.0,66974.24,0.0,12029.5,1.0,284.29,289.62,300.4,303.98,293.15,293.15,283.15,26802.38,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11875.97,0.0,1036.94,2275.33,0.0,2305.23,0.82,1.0,0.0,3.0,1.0,0.0
18033300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.64,297.13,297.15,293.15,0.0,0.0,291.16,0.69,0.31,1.45,291.16,291.15,301.15,297.34,298.84,297.43,291.16,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.98,3.25,0.8,0.9,0.9,0.0,410.13,410.0,66456.0,0.0,11911.76,1.0,284.28,289.61,300.34,303.9,293.15,293.15,283.15,26649.28,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11786.06,0.0,1017.44,2275.33,0.0,2317.03,0.82,1.0,0.0,3.0,1.0,0.0
18033600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.64,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.69,0.31,1.43,291.15,291.15,301.15,297.26,298.84,297.42,291.15,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.98,3.23,0.81,0.9,0.9,0.0,410.14,410.0,65669.59,0.0,11778.48,1.0,284.28,289.61,300.26,303.77,293.15,293.15,283.15,26262.9,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11657.46,0.0,982.35,2275.33,0.0,2311.12,0.81,1.0,0.0,3.0,1.0,0.0
18033900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.64,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.15,0.68,0.31,1.41,291.15,291.15,301.15,297.17,298.83,297.4,291.15,1.0,0.97,0.43,0.43,0.57,0.43,5.18,1.97,3.21,0.81,0.9,0.9,0.0,410.16,410.0,64696.18,0.0,11624.78,1.0,284.28,289.61,300.17,303.64,293.15,293.15,283.15,25825.75,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11498.47,0.0,939.2,2275.33,0.0,2308.21,0.8,1.0,0.0,3.0,1.0,0.0
18034200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.63,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,301.15,297.07,298.83,297.39,291.18,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.97,3.18,0.81,0.9,0.9,0.0,410.13,410.0,63351.93,0.0,11485.21,1.0,284.28,289.64,300.07,303.46,293.15,293.15,283.15,24874.8,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11293.56,0.0,868.23,2275.33,0.0,2271.55,0.78,1.0,0.0,3.0,1.0,0.0
18034500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.69,0.62,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.15,296.98,298.82,297.37,291.1,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.97,3.17,0.82,0.89,0.89,0.0,410.07,410.0,63644.09,0.0,11387.15,1.0,284.27,289.57,299.99,303.39,293.15,293.15,283.15,25673.26,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11318.5,0.0,914.1,2275.33,0.0,2293.92,0.79,1.0,0.0,3.0,1.0,0.0
18034800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.62,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.15,296.9,298.82,297.35,291.14,1.0,0.96,0.43,0.43,0.57,0.43,5.12,1.97,3.15,0.82,0.9,0.9,0.0,410.06,410.0,62173.96,0.0,11317.88,1.0,284.28,289.61,299.89,303.22,293.15,293.15,283.15,24682.84,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11092.1,0.0,833.91,2275.33,0.0,2276.37,0.77,1.0,0.0,3.0,1.0,0.0
18035100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.15,296.84,298.82,297.34,291.17,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.97,3.14,0.82,0.9,0.9,0.0,410.05,410.0,61425.92,0.0,11265.45,1.0,284.28,289.64,299.83,303.11,293.15,293.15,283.15,24051.23,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10981.04,0.0,791.27,2275.33,0.0,2231.11,0.75,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.6,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.15,296.8,298.8,297.32,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.1,1.97,3.13,0.83,0.89,0.89,0.0,410.08,410.0,61626.8,0.0,11198.13,1.0,284.27,289.59,299.8,303.09,293.15,293.15,283.15,24556.85,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11002.74,0.0,818.72,2275.33,0.0,2243.13,0.76,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.15,296.8,298.8,297.3,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.09,1.98,3.11,0.83,0.9,0.9,0.0,410.07,410.0,60617.22,0.0,11126.48,1.0,284.28,289.65,299.78,303.02,293.15,293.15,283.15,23617.87,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10863.35,0.0,753.82,2275.33,0.0,2200.03,0.74,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.15,296.83,298.79,297.28,291.17,1.0,0.95,0.44,0.44,0.56,0.44,5.07,1.98,3.1,0.84,0.9,0.9,0.0,410.08,410.0,60715.6,0.0,11053.19,1.0,284.28,289.65,299.83,303.06,293.15,293.15,283.15,23681.27,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10890.26,0.0,759.34,2275.33,0.0,2176.29,0.74,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.12,296.88,298.77,297.26,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.97,3.08,0.84,0.9,0.9,0.0,410.12,410.0,61000.7,0.0,10951.38,1.0,284.28,289.63,299.88,303.12,293.15,293.15,283.15,23938.51,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10950.1,0.0,778.79,2275.33,0.0,2169.95,0.75,1.0,0.0,3.0,1.0,0.0
18036600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.94,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.59,297.04,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.03,296.9,298.73,297.24,291.13,1.0,0.95,0.44,0.44,0.56,0.44,5.03,1.97,3.06,0.84,0.9,0.9,0.0,410.16,410.0,61020.2,0.0,10814.14,1.0,284.28,289.62,299.9,303.15,293.15,293.15,283.15,24075.71,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10962.09,0.0,785.2,2275.33,0.0,2173.15,0.75,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.1,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.58,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,300.9,296.89,298.68,297.23,291.16,1.0,0.94,0.44,0.44,0.56,0.44,5.0,1.97,3.03,0.84,0.9,0.9,0.0,410.17,410.0,60158.82,0.0,10658.17,1.0,284.28,289.65,299.89,303.1,293.15,293.15,283.15,23436.32,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10847.71,0.0,738.78,2275.33,0.0,2155.42,0.74,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.55,297.08,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,300.74,296.86,298.61,297.21,291.12,1.0,0.94,0.44,0.44,0.56,0.44,4.96,1.96,3.0,0.85,0.9,0.9,0.0,410.21,410.0,60089.29,0.0,10479.34,1.0,284.28,289.62,299.86,303.08,293.15,293.15,283.15,23692.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10837.7,0.0,747.53,2275.33,0.0,2163.14,0.74,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.84,0.6,0.54,297.08,297.15,293.15,0.0,0.0,291.2,0.98,0.95,0.91,297.41,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.56,297.0,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.54,296.82,298.53,297.2,291.2,1.0,0.93,0.44,0.44,0.56,0.44,4.92,1.96,2.97,0.85,0.9,0.9,0.0,410.19,410.0,58048.71,0.0,10294.28,1.0,284.29,289.71,299.8,302.93,293.15,293.15,283.15,22186.18,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10557.15,0.0,642.56,2275.33,0.0,2120.68,0.7,1.0,0.0,3.0,1.0,0.0
18037800.0,297.09,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.53,297.08,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.89,297.39,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,300.33,296.76,298.45,297.2,291.18,1.0,0.93,0.45,0.45,0.55,0.45,4.89,1.95,2.94,0.85,0.9,0.9,0.0,410.19,410.0,57678.8,0.0,10128.14,1.0,284.29,289.7,299.75,302.84,293.15,293.15,283.15,22014.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10510.39,0.0,633.1,2275.33,0.0,2083.02,0.7,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,300.1,296.68,298.35,297.17,291.13,1.0,0.92,0.45,0.45,0.55,0.45,4.85,1.95,2.9,0.86,0.9,0.9,0.0,410.24,410.0,57355.02,0.0,9921.88,1.0,284.28,289.67,299.69,302.77,293.15,293.15,283.15,22197.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10454.43,0.0,634.12,2275.33,0.0,2106.79,0.7,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.06,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.53,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,299.88,296.61,298.26,297.16,291.14,1.0,0.92,0.45,0.45,0.55,0.45,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.23,410.0,56131.5,0.0,9711.15,1.0,284.28,289.69,299.6,302.62,293.15,293.15,283.15,21561.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10288.77,0.0,587.42,2275.33,0.0,2068.75,0.68,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.05,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.85,297.29,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.51,296.94,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,299.66,296.53,298.17,297.14,291.14,1.0,0.91,0.45,0.45,0.55,0.45,4.76,1.93,2.82,0.87,0.9,0.9,0.0,410.24,410.0,55037.02,0.0,9502.71,1.0,284.28,289.7,299.52,302.49,293.15,293.15,283.15,21065.4,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10139.9,0.0,549.2,2275.33,0.0,2040.23,0.67,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.05,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.83,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.5,296.93,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,299.46,296.45,298.09,297.14,291.16,1.0,0.91,0.45,0.45,0.55,0.45,4.71,1.93,2.78,0.87,0.9,0.9,0.0,410.23,410.0,53866.05,0.0,9300.39,1.0,284.29,289.73,299.44,302.34,293.15,293.15,283.15,20454.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9987.64,0.0,508.1,2275.33,0.0,1996.11,0.65,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.05,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.23,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,299.29,296.38,298.02,297.12,291.13,1.0,0.9,0.46,0.46,0.54,0.46,4.67,1.92,2.74,0.88,0.9,0.9,0.0,410.25,410.0,53187.86,0.0,9088.78,1.0,284.28,289.72,299.38,302.25,293.15,293.15,283.15,20318.72,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9893.83,0.0,491.58,2275.33,0.0,1987.18,0.64,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.91,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,299.15,296.33,297.96,297.12,291.18,1.0,0.9,0.46,0.46,0.54,0.46,4.62,1.92,2.7,0.88,0.9,0.9,0.0,410.22,410.0,51844.19,0.0,8892.16,1.0,284.29,289.77,299.31,302.11,293.15,293.15,283.15,19530.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.73,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9729.85,0.0,443.84,2275.33,0.0,1921.93,0.62,1.0,0.0,3.0,1.0,0.0
