time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064500.0,298.83,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.94,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.83,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.92,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.82,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.88,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.82,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.85,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.82,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.8,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.82,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.76,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.81,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.71,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.81,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.66,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.81,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.61,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.81,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.57,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.8,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.52,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.8,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.49,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.8,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.46,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.8,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.15,294.44,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.79,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.13,294.42,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.79,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.08,294.4,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.79,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.99,294.37,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.78,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.89,294.34,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.78,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.77,294.31,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.78,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.65,294.28,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.77,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.53,294.25,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.77,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.41,294.22,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.76,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.31,294.19,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.76,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.22,294.17,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.76,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.17,294.16,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.75,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.75,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.75,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.74,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.74,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.74,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.73,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.73,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.73,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.73,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.73,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.73,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.74,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.74,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.14,294.14,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.75,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.13,294.13,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.75,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.1,294.1,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.76,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.08,294.08,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.77,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.05,294.05,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.79,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.02,294.02,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.8,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.01,294.01,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.81,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.0,294.0,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.83,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.01,294.01,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.85,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.03,294.03,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.88,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.08,294.08,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.9,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.15,294.15,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.94,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.25,294.23,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.97,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.37,294.29,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.01,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.51,294.35,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.05,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.67,294.4,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.09,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,294.84,294.44,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.81,303.15,295.02,294.48,295.92,295.91,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.44,297.15,293.15,0.0,0.0,294.92,0.91,0.64,0.56,298.33,297.15,293.15,0.0,0.0,294.92,0.9,0.61,0.57,298.39,297.15,293.15,0.0,0.0,294.92,0.9,0.63,0.43,298.15,297.15,293.15,0.0,0.0,294.92,0.88,0.58,0.53,298.08,297.15,293.15,0.0,0.0,294.92,0.88,0.57,2.51,294.92,291.15,295.22,294.52,295.21,298.31,294.93,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.27,0.0,0.0,0.0,366.49,397.55,1388.35,0.0,13237.41,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.21,297.15,293.15,0.0,0.0,295.35,1.0,0.83,0.53,298.03,297.15,293.15,0.0,0.0,295.35,1.0,0.77,0.56,298.1,297.15,293.15,0.0,0.0,295.35,1.0,0.8,0.41,297.85,297.15,293.15,0.0,0.0,295.35,1.0,0.7,0.56,297.69,297.15,293.15,0.0,0.0,295.35,1.0,0.66,2.66,295.35,291.15,295.41,294.56,295.41,298.04,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,276.45,0.0,13466.02,0.0,284.29,289.77,299.49,301.2,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,298.06,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.06,1.0,0.9,0.56,297.93,297.15,293.15,0.0,0.0,293.06,1.0,0.94,0.41,297.69,297.15,293.15,0.0,0.0,293.06,1.0,0.8,0.56,297.51,297.15,293.15,0.0,0.0,293.06,1.0,0.74,2.66,293.05,291.15,295.6,294.61,295.6,297.89,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.61,410.0,33143.87,0.0,13466.03,0.0,284.57,291.79,300.75,302.83,293.15,293.15,283.15,13578.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.19,1.46,0.07,5.28,4.13,1.16,0.0,0.0,0.0,8428.96,0.0,70.41,2276.13,0.0,411.45,0.33,1.0,0.0,3.0,1.0,0.0
18082200.0,297.66,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,292.67,1.0,0.96,0.56,297.53,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.41,297.3,297.15,293.15,0.0,0.0,292.67,1.0,0.83,0.56,297.09,297.15,293.15,0.0,0.0,292.67,1.0,0.73,2.66,292.67,291.15,295.79,294.66,295.79,297.5,292.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.61,410.0,40543.95,0.0,13466.02,0.0,284.45,291.13,297.72,299.98,293.15,293.15,283.15,14876.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.46,1.78,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8143.87,0.0,124.8,2275.33,0.0,1712.62,0.41,1.0,0.0,3.0,1.0,0.0
18082500.0,297.54,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.41,297.16,297.15,293.15,0.0,0.0,292.47,1.0,0.83,0.56,296.93,297.15,293.15,0.0,0.0,292.47,1.0,0.69,2.66,292.47,291.15,295.98,294.72,295.98,297.37,292.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.61,410.0,45498.1,0.0,13466.02,0.0,284.43,290.95,297.77,300.17,293.15,293.15,283.15,15520.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.03,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8564.36,0.0,182.43,2275.33,0.0,1760.68,0.46,1.0,0.0,3.0,1.0,0.0
18082800.0,297.5,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,297.28,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.08,297.15,293.15,0.0,0.0,292.31,1.0,0.82,0.56,296.84,297.15,293.15,0.0,0.0,292.31,1.0,0.63,2.66,292.31,291.15,296.15,294.8,296.15,297.31,292.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.61,410.0,50142.26,0.0,13466.03,0.0,284.42,290.8,297.86,300.5,293.15,293.15,283.15,16272.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.88,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9008.54,0.0,253.92,2275.33,0.0,2013.96,0.52,1.0,0.0,3.0,1.0,0.0
18083100.0,297.45,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.55,297.21,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,292.06,1.0,0.8,0.58,296.78,297.15,293.15,0.0,0.0,292.06,0.99,0.57,2.59,292.06,291.15,296.32,294.89,296.32,297.25,292.06,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.96,0.96,0.0,302.83,410.0,56609.01,0.0,13446.91,1.0,284.4,290.57,297.97,300.91,293.15,293.15,283.15,18106.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.2,2.64,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9676.36,0.0,398.84,2275.33,0.0,2328.85,0.6,1.0,0.0,3.0,1.0,0.0
18083400.0,297.35,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.61,297.09,297.15,293.15,0.0,0.0,291.78,1.0,0.99,0.65,297.11,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.48,296.89,297.15,293.15,0.0,0.0,291.78,1.0,0.75,0.65,296.76,297.15,293.15,0.0,0.0,291.78,0.91,0.5,2.29,291.78,291.15,296.48,294.99,296.48,297.14,291.78,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.97,0.97,0.0,322.49,410.0,62915.57,0.0,13356.56,1.0,284.37,290.33,298.05,301.32,293.15,293.15,283.15,20517.63,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.53,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10380.28,0.0,604.03,2275.33,0.0,2648.86,0.69,1.0,0.0,3.0,1.0,0.0
18083700.0,297.24,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.69,296.95,297.15,293.15,0.0,0.0,291.51,1.0,0.96,0.73,296.98,297.15,293.15,0.0,0.0,291.51,1.0,0.97,0.54,296.77,297.15,293.15,0.0,0.0,291.51,0.97,0.69,0.66,296.78,297.15,293.15,0.0,0.0,291.51,0.83,0.44,2.0,291.51,291.15,296.65,295.09,296.65,297.01,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.56,5.56,0.0,4.3,0.96,0.96,0.0,348.71,410.0,68868.05,0.0,13231.35,1.0,284.34,290.09,298.14,301.71,293.15,293.15,283.15,23542.56,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.86,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11108.07,0.0,879.4,2275.33,0.0,2915.15,0.78,1.0,0.0,3.0,1.0,0.0
18084000.0,297.1,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.78,296.78,297.15,293.15,0.0,0.0,291.29,1.0,0.9,0.83,296.82,297.15,293.15,0.0,0.0,291.29,1.0,0.91,0.61,296.76,297.15,293.15,0.0,0.0,291.29,0.9,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.29,0.76,0.38,1.75,291.29,291.15,296.82,295.19,296.82,296.9,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,4.24,0.95,0.95,0.0,382.2,410.0,73574.22,0.0,13063.78,1.0,284.31,289.9,298.22,302.04,293.15,293.15,283.15,26655.87,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.15,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11731.52,0.0,1172.88,2275.33,0.0,3111.01,0.86,1.0,0.0,3.0,1.0,0.0
18084300.0,296.9,297.15,293.15,0.0,0.0,290.18,0.99,0.96,0.87,296.65,297.15,293.15,0.0,0.0,290.18,0.94,0.81,0.78,296.67,297.15,293.15,0.0,0.0,290.18,0.95,0.83,0.59,296.78,297.15,293.15,0.0,0.0,290.19,0.83,0.55,0.54,296.84,297.15,293.15,0.0,0.0,290.21,0.7,0.32,1.52,290.18,291.15,296.98,295.29,296.88,296.85,290.15,1.0,0.97,0.15,0.15,0.85,0.15,5.16,0.77,4.39,-0.37,0.84,0.84,0.0,413.05,410.0,64691.9,0.0,11587.43,1.0,284.16,288.91,298.29,302.12,293.15,293.15,283.15,31830.49,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.35,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11185.51,0.0,1461.58,2275.33,0.0,3214.61,0.92,1.0,0.0,3.0,1.0,0.0
18084600.0,296.73,297.15,293.15,0.0,0.0,289.97,0.95,0.88,0.8,296.57,297.15,293.15,0.0,0.0,289.97,0.88,0.71,0.69,296.58,297.15,293.15,0.0,0.0,289.97,0.89,0.73,0.52,296.74,297.15,293.15,0.0,0.0,289.97,0.77,0.48,0.47,296.79,297.15,293.15,0.0,0.0,289.97,0.66,0.3,1.39,289.97,291.15,297.15,295.39,296.87,296.79,289.97,1.0,0.9,0.18,0.18,0.82,0.18,4.64,0.76,3.88,-0.27,0.76,0.76,0.0,411.76,410.0,57195.78,0.0,9022.06,1.0,284.12,288.76,298.27,301.35,293.15,293.15,283.15,35529.8,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10143.26,0.0,1107.91,2275.33,0.0,2569.02,0.84,1.0,0.0,3.0,1.0,0.0
18084900.0,296.87,297.15,293.15,0.0,0.0,290.07,0.91,0.82,0.75,296.69,297.15,293.15,0.0,0.0,290.07,0.84,0.62,0.61,296.7,297.15,293.15,0.0,0.0,290.07,0.84,0.65,0.46,296.84,297.15,293.15,0.0,0.0,290.07,0.74,0.42,0.41,296.8,297.15,293.15,0.0,0.0,290.07,0.66,0.3,1.4,290.07,291.15,297.32,295.49,296.92,296.81,290.07,1.0,0.86,0.21,0.21,0.79,0.21,4.36,0.78,3.58,-0.2,0.72,0.72,0.0,411.23,410.0,49765.5,0.0,7810.6,1.0,284.12,288.87,298.39,301.11,293.15,293.15,283.15,32961.88,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9378.57,0.0,730.58,2275.33,0.0,2129.21,0.72,1.0,0.0,3.0,1.0,0.0
18085200.0,297.01,297.15,293.15,0.0,0.0,290.25,0.9,0.8,0.72,296.82,297.15,293.15,0.0,0.0,290.25,0.81,0.56,0.55,296.83,297.15,293.15,0.0,0.0,290.25,0.82,0.59,0.42,296.95,297.15,293.15,0.0,0.0,290.25,0.71,0.38,0.38,296.83,297.15,293.15,0.0,0.0,290.25,0.65,0.3,1.4,290.25,291.15,297.48,295.59,297.03,296.9,290.26,1.0,0.84,0.24,0.24,0.76,0.24,4.17,0.81,3.36,-0.12,0.68,0.68,0.0,410.53,409.75,43877.6,0.0,7069.2,1.0,284.13,289.06,298.5,300.9,293.15,293.15,283.15,29606.16,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.12,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8808.55,0.0,478.99,2275.33,0.0,1723.13,0.63,1.0,0.0,3.0,1.0,0.0
18085500.0,297.1,297.15,293.15,0.0,0.0,290.5,0.89,0.79,0.71,296.95,297.15,293.15,0.0,0.0,290.5,0.78,0.53,0.51,296.96,297.15,293.15,0.0,0.0,290.5,0.8,0.55,0.4,297.03,297.15,293.15,0.0,0.0,290.5,0.7,0.36,0.35,296.85,297.15,293.15,0.0,0.0,290.5,0.65,0.3,1.4,290.5,291.15,297.65,295.69,297.16,297.01,290.5,1.0,0.83,0.27,0.27,0.73,0.27,4.06,0.86,3.2,-0.05,0.67,0.67,0.0,408.62,408.19,39714.33,0.0,6648.49,1.0,284.16,289.34,298.61,300.8,293.15,293.15,283.15,25797.56,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.33,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8429.26,0.0,316.37,2275.33,0.0,1417.17,0.54,1.0,0.0,3.0,1.0,0.0
18085800.0,297.18,297.15,293.15,0.0,0.0,290.78,0.89,0.79,0.72,297.04,297.15,293.15,0.0,0.0,290.77,0.77,0.51,0.49,297.04,297.15,293.15,0.0,0.0,290.77,0.79,0.53,0.38,297.09,297.15,293.15,0.0,0.0,290.77,0.69,0.35,0.34,296.89,297.15,293.15,0.0,0.0,290.77,0.65,0.3,1.4,290.77,291.15,297.82,295.78,297.27,297.11,290.78,1.0,0.82,0.29,0.29,0.71,0.29,4.0,0.92,3.08,0.03,0.67,0.67,0.0,406.6,406.43,37049.33,0.0,6451.59,1.0,284.2,289.63,298.72,300.76,293.15,293.15,283.15,22440.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8203.53,0.0,222.37,2275.33,0.0,1207.84,0.48,1.0,0.0,3.0,1.0,0.0
18086100.0,297.25,297.15,293.15,0.0,0.0,291.07,0.9,0.81,0.73,297.11,297.15,293.15,0.0,0.0,291.07,0.77,0.5,0.48,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.07,0.69,0.35,0.34,296.93,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,297.98,295.86,297.37,297.17,291.07,1.0,0.82,0.32,0.32,0.68,0.32,4.0,1.0,3.0,0.1,0.69,0.69,0.0,405.47,405.54,35423.99,0.0,6430.88,1.0,284.24,289.91,298.83,300.78,293.15,293.15,283.15,19445.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8076.65,0.0,163.89,2275.33,0.0,1077.46,0.44,1.0,0.0,3.0,1.0,0.0
18086400.0,297.3,297.15,293.15,0.0,0.0,291.24,0.91,0.83,0.75,297.16,297.15,293.15,0.0,0.0,291.24,0.77,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.24,0.69,0.35,0.35,296.96,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,298.15,295.94,297.47,297.21,291.24,1.0,0.82,0.34,0.34,0.66,0.34,4.03,1.09,2.95,0.18,0.71,0.71,0.0,406.1,406.32,35441.17,0.0,6542.36,1.0,284.27,290.06,298.93,300.89,293.15,293.15,283.15,18280.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.46,1.84,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8097.15,0.0,149.22,2275.33,0.0,1038.57,0.43,1.0,0.0,3.0,1.0,0.0
18086700.0,297.32,297.15,293.15,0.0,0.0,291.34,0.92,0.86,0.78,297.18,297.15,293.15,0.0,0.0,291.34,0.77,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.34,0.79,0.53,0.38,297.2,297.15,293.15,0.0,0.0,291.34,0.7,0.36,0.35,296.99,297.15,293.15,0.0,0.0,291.34,0.65,0.3,1.4,291.34,291.15,298.32,296.01,297.55,297.24,291.34,1.0,0.83,0.35,0.35,0.65,0.35,4.08,1.17,2.91,0.26,0.73,0.73,0.0,408.82,409.15,36219.62,0.0,6737.42,1.0,284.29,290.13,299.02,301.01,293.15,293.15,283.15,17782.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,1.85,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8176.05,0.0,150.11,2275.33,0.0,1061.29,0.43,1.0,0.0,3.0,1.0,0.0
18087000.0,297.33,297.15,293.15,0.0,0.0,291.4,0.93,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.4,0.78,0.52,0.5,297.19,297.15,293.15,0.0,0.0,291.4,0.79,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.4,0.7,0.37,0.36,297.01,297.15,293.15,0.0,0.0,291.4,0.65,0.3,1.4,291.4,291.15,298.48,296.07,297.63,297.25,291.41,1.0,0.84,0.37,0.37,0.63,0.37,4.14,1.26,2.88,0.33,0.74,0.74,0.0,409.69,410.0,37361.94,0.0,6960.43,1.0,284.3,290.17,299.08,301.13,293.15,293.15,283.15,17538.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,1.89,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8282.92,0.0,158.03,2275.33,0.0,1110.84,0.44,1.0,0.0,3.0,1.0,0.0
18087300.0,297.33,297.15,293.15,0.0,0.0,291.45,0.95,0.93,0.83,297.22,297.15,293.15,0.0,0.0,291.45,0.79,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.45,0.8,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.45,0.71,0.39,0.38,297.03,297.15,293.15,0.0,0.0,291.45,0.65,0.3,1.4,291.45,291.15,298.65,296.12,297.7,297.26,291.45,1.0,0.85,0.38,0.38,0.62,0.38,4.21,1.34,2.86,0.4,0.76,0.76,0.0,409.67,410.0,38686.8,0.0,7202.24,1.0,284.31,290.19,299.14,301.25,293.15,293.15,283.15,17408.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.57,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8405.29,0.0,170.06,2275.33,0.0,1173.6,0.45,1.0,0.0,3.0,1.0,0.0
18087600.0,297.33,297.15,293.15,0.0,0.0,291.48,0.96,0.96,0.86,297.22,297.15,293.15,0.0,0.0,291.48,0.79,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.48,0.8,0.56,0.39,297.22,297.15,293.15,0.0,0.0,291.48,0.72,0.4,0.39,297.04,297.15,293.15,0.0,0.0,291.48,0.66,0.3,1.4,291.48,291.15,298.82,296.16,297.78,297.26,291.48,1.0,0.85,0.39,0.39,0.61,0.39,4.27,1.42,2.85,0.46,0.78,0.78,0.0,409.66,410.0,40096.82,0.0,7459.58,1.0,284.32,290.19,299.19,301.37,293.15,293.15,283.15,17338.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.01,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8536.39,0.0,184.86,2275.33,0.0,1243.03,0.46,1.0,0.0,3.0,1.0,0.0
18087900.0,297.32,297.15,293.15,0.0,0.0,291.51,0.97,0.99,0.89,297.23,297.15,293.15,0.0,0.0,291.51,0.8,0.55,0.53,297.21,297.15,293.15,0.0,0.0,291.51,0.81,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.51,0.73,0.41,0.4,297.05,297.15,293.15,0.0,0.0,291.51,0.66,0.3,1.4,291.51,291.15,298.98,296.21,297.86,297.26,291.51,1.0,0.86,0.4,0.4,0.6,0.4,4.34,1.5,2.84,0.52,0.8,0.8,0.0,409.66,410.0,41534.1,0.0,7725.59,1.0,284.32,290.19,299.23,301.48,293.15,293.15,283.15,17303.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8672.01,0.0,201.71,2275.33,0.0,1315.06,0.48,1.0,0.0,3.0,1.0,0.0
18088200.0,297.32,297.15,293.15,0.0,0.0,291.52,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.52,0.81,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.52,0.81,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.52,0.74,0.42,0.41,297.06,297.15,293.15,0.0,0.0,291.52,0.66,0.3,1.4,291.52,291.15,299.15,296.25,297.93,297.26,291.52,1.0,0.87,0.41,0.41,0.59,0.41,4.4,1.56,2.83,0.58,0.82,0.82,0.0,409.82,410.0,42921.68,0.0,7940.68,1.0,284.33,290.18,299.27,301.59,293.15,293.15,283.15,17300.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.14,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8806.58,0.0,220.0,2275.33,0.0,1386.5,0.49,1.0,0.0,3.0,1.0,0.0
