time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088500.0,297.35,297.15,293.15,0.0,0.0,291.52,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.52,0.82,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.52,0.82,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.52,0.74,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.52,0.66,0.3,1.4,291.52,291.15,299.32,296.28,298.02,297.27,291.52,1.0,0.87,0.42,0.42,0.58,0.42,4.43,1.62,2.81,0.62,0.84,0.84,0.0,409.82,410.0,44212.95,0.0,8087.36,1.0,284.33,290.16,299.3,301.69,293.15,293.15,283.15,17323.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.21,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8934.66,0.0,238.88,2275.33,0.0,1451.36,0.5,1.0,0.0,3.0,1.0,0.0
18088800.0,297.37,297.15,293.15,0.0,0.0,291.52,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.52,0.82,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.52,0.82,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.52,0.75,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.52,0.66,0.3,1.4,291.52,291.15,299.48,296.32,298.1,297.28,291.52,1.0,0.88,0.43,0.43,0.57,0.43,4.47,1.67,2.8,0.66,0.86,0.86,0.0,409.82,410.0,45446.87,0.0,8234.61,1.0,284.33,290.14,299.34,301.79,293.15,293.15,283.15,17348.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.87,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9060.34,0.0,258.04,2275.33,0.0,1511.08,0.52,1.0,0.0,3.0,1.0,0.0
18089100.0,297.39,297.15,293.15,0.0,0.0,291.52,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.52,0.83,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.52,0.83,0.6,0.43,297.21,297.15,293.15,0.0,0.0,291.52,0.76,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.52,0.66,0.3,1.4,291.52,291.15,299.65,296.37,298.19,297.29,291.52,1.0,0.88,0.43,0.43,0.57,0.43,4.5,1.71,2.79,0.7,0.88,0.88,0.0,409.82,410.0,46630.74,0.0,8383.03,1.0,284.33,290.13,299.38,301.89,293.15,293.15,283.15,17374.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9184.23,0.0,277.41,2275.33,0.0,1566.13,0.53,1.0,0.0,3.0,1.0,0.0
18089400.0,297.42,297.15,293.15,0.0,0.0,291.53,0.98,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.53,0.84,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.53,0.83,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.53,0.76,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.53,0.66,0.3,1.39,291.53,291.15,299.82,296.41,298.27,297.3,291.53,1.0,0.89,0.44,0.44,0.56,0.44,4.54,1.75,2.79,0.73,0.9,0.9,0.0,409.82,410.0,47772.89,0.0,8533.82,1.0,284.34,290.12,299.43,301.99,293.15,293.15,283.15,17400.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9307.32,0.0,296.89,2275.33,0.0,1616.37,0.54,1.0,0.0,3.0,1.0,0.0
18089700.0,297.43,297.15,293.15,0.0,0.0,291.46,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.46,0.85,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.46,0.84,0.62,0.44,297.21,297.15,293.15,0.0,0.0,291.46,0.77,0.48,0.46,297.1,297.15,293.15,0.0,0.0,291.46,0.66,0.3,1.39,291.46,291.15,299.98,296.47,298.36,297.31,291.46,1.0,0.89,0.44,0.44,0.56,0.44,4.57,1.79,2.78,0.76,0.91,0.91,0.0,409.83,410.0,49823.91,0.0,8683.6,1.0,284.33,290.04,299.49,302.15,293.15,293.15,283.15,18040.78,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9544.79,0.0,349.02,2275.33,0.0,1681.92,0.57,1.0,0.0,3.0,1.0,0.0
18090000.0,297.41,297.15,293.15,0.0,0.0,291.28,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.28,0.85,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.49,0.47,297.1,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,300.15,296.53,298.42,297.29,291.28,1.0,0.89,0.44,0.44,0.56,0.44,4.6,1.82,2.78,0.79,0.9,0.9,0.0,409.9,410.0,52949.3,0.0,8797.61,1.0,284.3,289.85,299.57,302.38,293.15,293.15,283.15,19778.24,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9918.17,0.0,459.76,2275.33,0.0,1813.82,0.63,1.0,0.0,3.0,1.0,0.0
18090300.0,297.39,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,300.32,296.6,298.49,297.26,291.18,1.0,0.9,0.45,0.45,0.55,0.45,4.61,1.85,2.77,0.81,0.89,0.89,0.0,409.96,410.0,54791.66,0.0,8851.05,1.0,284.29,289.74,299.62,302.55,293.15,293.15,283.15,20996.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10138.68,0.0,534.22,2275.33,0.0,1930.77,0.66,1.0,0.0,3.0,1.0,0.0
18090600.0,297.41,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.29,0.86,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.29,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.29,0.78,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.29,291.15,300.48,296.68,298.57,297.28,291.29,1.0,0.9,0.45,0.45,0.55,0.45,4.62,1.87,2.76,0.83,0.91,0.91,0.0,409.92,410.0,54182.8,0.0,8899.67,1.0,284.3,289.83,299.67,302.57,293.15,293.15,283.15,20118.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10067.0,0.0,491.36,2275.33,0.0,1913.45,0.64,1.0,0.0,3.0,1.0,0.0
18090900.0,297.43,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.26,0.86,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,300.65,296.77,298.66,297.29,291.26,1.0,0.9,0.45,0.45,0.55,0.45,4.64,1.89,2.75,0.84,0.91,0.91,0.0,409.91,410.0,55710.25,0.0,8975.78,1.0,284.3,289.8,299.77,302.73,293.15,293.15,283.15,20705.55,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10281.93,0.0,543.48,2275.33,0.0,1913.44,0.67,1.0,0.0,3.0,1.0,0.0
18091200.0,297.41,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,300.82,296.86,298.73,297.27,291.13,1.0,0.9,0.45,0.45,0.55,0.45,4.65,1.9,2.75,0.86,0.9,0.9,0.0,409.96,410.0,58293.56,0.0,9031.08,1.0,284.29,289.69,299.88,302.97,293.15,293.15,283.15,22434.12,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10629.7,0.0,661.24,2275.33,0.0,1997.89,0.71,1.0,0.0,3.0,1.0,0.0
18091500.0,297.39,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,300.98,296.96,298.79,297.26,291.08,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.92,2.74,0.87,0.89,0.89,0.0,409.99,410.0,59611.77,0.0,9044.95,1.0,284.28,289.63,299.96,303.14,293.15,293.15,283.15,23528.44,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10811.91,0.0,727.28,2275.33,0.0,2070.92,0.73,1.0,0.0,3.0,1.0,0.0
18091800.0,297.42,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,301.15,297.06,298.88,297.28,291.2,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.93,2.73,0.88,0.9,0.9,0.0,409.94,410.0,58834.71,0.0,9075.6,1.0,284.3,289.73,300.04,303.18,293.15,293.15,283.15,22417.78,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10721.01,0.0,661.19,2275.33,0.0,2034.1,0.71,1.0,0.0,3.0,1.0,0.0
18092100.0,297.43,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.49,297.06,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.19,291.15,301.32,297.16,298.97,297.29,291.19,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.94,2.74,0.89,0.91,0.91,0.0,409.91,410.0,60251.59,0.0,9146.7,1.0,284.3,289.73,300.17,303.36,293.15,293.15,283.15,23011.31,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10941.85,0.0,716.51,2275.33,0.0,2022.18,0.73,1.0,0.0,3.0,1.0,0.0
18092400.0,297.42,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.1,0.88,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,297.06,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,301.48,297.27,299.04,297.28,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.69,1.96,2.74,0.9,0.9,0.9,0.0,409.95,410.0,62613.96,0.0,9207.31,1.0,284.29,289.64,300.29,303.6,293.15,293.15,283.15,24799.72,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11290.97,0.0,844.51,2275.33,0.0,2084.51,0.77,1.0,0.0,3.0,1.0,0.0
18092700.0,297.42,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.65,297.39,299.11,297.28,291.16,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.97,2.74,0.91,0.9,0.9,0.0,409.93,410.0,62574.6,0.0,9254.68,1.0,284.29,289.69,300.38,303.72,293.15,293.15,283.15,24362.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11293.07,0.0,816.87,2275.33,0.0,2097.3,0.76,1.0,0.0,3.0,1.0,0.0
18093000.0,297.43,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,297.06,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.82,297.5,299.19,297.29,291.18,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.98,2.74,0.92,0.91,0.91,0.0,409.91,410.0,63619.08,0.0,9330.18,1.0,284.3,289.7,300.51,303.88,293.15,293.15,283.15,24669.22,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11470.14,0.0,854.83,2275.33,0.0,2083.44,0.77,1.0,0.0,3.0,1.0,0.0
18093300.0,297.42,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.5,297.05,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.13,291.15,301.98,297.62,299.26,297.28,291.13,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.98,2.75,0.92,0.9,0.9,0.0,409.93,410.0,65506.38,0.0,9397.76,1.0,284.29,289.65,300.63,304.11,293.15,293.15,283.15,26068.33,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11768.11,0.0,961.82,2275.33,0.0,2126.77,0.8,1.0,0.0,3.0,1.0,0.0
18093600.0,297.43,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.74,299.33,297.28,291.16,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.99,2.76,0.93,0.9,0.9,0.0,409.92,410.0,66139.06,0.0,9464.38,1.0,284.3,289.67,300.74,304.25,293.15,293.15,283.15,26104.55,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11882.62,0.0,975.96,2275.33,0.0,2127.25,0.81,1.0,0.0,3.0,1.0,0.0
18093900.0,297.42,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.28,297.84,299.38,297.28,291.12,1.0,0.91,0.46,0.46,0.54,0.46,4.76,2.0,2.76,0.93,0.9,0.9,0.0,409.93,410.0,67688.84,0.0,9529.37,1.0,284.29,289.63,300.85,304.44,293.15,293.15,283.15,27335.17,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12139.14,0.0,1072.1,2275.33,0.0,2164.22,0.83,1.0,0.0,3.0,1.0,0.0
18094200.0,297.42,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.2,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.2,291.15,302.36,297.9,299.42,297.28,291.2,1.0,0.92,0.46,0.46,0.54,0.46,4.78,2.01,2.77,0.93,0.91,0.91,0.0,409.91,410.0,67231.26,0.0,9598.08,1.0,284.3,289.69,300.89,304.48,293.15,293.15,283.15,26451.68,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12071.5,0.0,1013.48,2275.33,0.0,2163.42,0.82,1.0,0.0,3.0,1.0,0.0
18094500.0,297.42,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.5,297.05,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.38,297.92,299.43,297.28,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.01,2.78,0.93,0.9,0.9,0.0,409.91,410.0,68408.51,0.0,9683.34,1.0,284.3,289.65,300.93,304.56,293.15,293.15,283.15,27362.46,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12265.28,0.0,1093.72,2275.33,0.0,2178.98,0.84,1.0,0.0,3.0,1.0,0.0
18094800.0,297.4,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.09,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.51,297.04,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.37,297.92,299.41,297.26,291.09,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.79,0.94,0.89,0.89,0.0,409.95,410.0,69279.52,0.0,9740.95,1.0,284.29,289.59,300.93,304.62,293.15,293.15,283.15,28524.45,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12395.58,0.0,1172.58,2275.33,0.0,2229.94,0.86,1.0,0.0,3.0,1.0,0.0
18095100.0,297.4,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,297.04,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.33,297.9,299.39,297.26,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.8,0.94,0.9,0.9,0.0,409.92,410.0,67982.21,0.0,9795.38,1.0,284.3,289.66,300.89,304.53,293.15,293.15,283.15,27164.03,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12176.42,0.0,1064.9,2275.33,0.0,2219.57,0.83,1.0,0.0,3.0,1.0,0.0
18095400.0,297.39,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.53,0.51,297.04,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.27,297.86,299.37,297.27,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.02,2.81,0.94,0.9,0.9,0.0,409.92,410.0,68096.04,0.0,9872.92,1.0,284.3,289.66,300.86,304.49,293.15,293.15,283.15,27208.5,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12192.07,0.0,1075.02,2275.33,0.0,2210.0,0.83,1.0,0.0,3.0,1.0,0.0
18095700.0,297.38,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.21,297.82,299.33,297.26,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.03,2.82,0.94,0.9,0.9,0.0,409.94,410.0,68089.44,0.0,9933.29,1.0,284.29,289.64,300.82,304.46,293.15,293.15,283.15,27446.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12175.18,0.0,1085.35,2275.33,0.0,2236.26,0.84,1.0,0.0,3.0,1.0,0.0
18096000.0,297.37,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,297.77,299.3,297.26,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.03,2.83,0.94,0.9,0.9,0.0,409.92,410.0,67415.33,0.0,10001.51,1.0,284.3,289.67,300.77,304.37,293.15,293.15,283.15,26736.71,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12061.22,0.0,1035.4,2275.33,0.0,2218.81,0.82,1.0,0.0,3.0,1.0,0.0
18096300.0,297.35,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.11,0.95,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.54,0.51,297.03,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.1,297.74,299.27,297.24,291.11,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.84,0.94,0.9,0.9,0.0,409.95,410.0,68094.64,0.0,10060.65,1.0,284.29,289.61,300.75,304.38,293.15,293.15,283.15,27679.9,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12157.96,0.0,1100.56,2275.33,0.0,2243.87,0.84,1.0,0.0,3.0,1.0,0.0
18096600.0,297.34,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.51,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.08,297.72,299.26,297.24,291.18,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.03,2.85,0.94,0.9,0.9,0.0,409.93,410.0,67081.59,0.0,10113.48,1.0,284.3,289.66,300.71,304.3,293.15,293.15,283.15,26660.44,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11990.77,0.0,1021.99,2275.33,0.0,2228.54,0.82,1.0,0.0,3.0,1.0,0.0
18096900.0,297.33,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.13,0.96,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.09,297.72,299.26,297.24,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.04,2.86,0.93,0.9,0.9,0.0,409.94,410.0,67959.71,0.0,10179.28,1.0,284.29,289.62,300.72,304.33,293.15,293.15,283.15,27502.0,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12132.39,0.0,1089.91,2275.33,0.0,2225.17,0.84,1.0,0.0,3.0,1.0,0.0
18097200.0,297.31,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.15,297.74,299.27,297.23,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.04,2.87,0.93,0.9,0.9,0.0,409.93,410.0,67761.34,0.0,10232.86,1.0,284.29,289.64,300.74,304.35,293.15,293.15,283.15,27234.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12098.6,0.0,1067.17,2275.33,0.0,2226.6,0.83,1.0,0.0,3.0,1.0,0.0
18097500.0,297.31,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.26,297.79,299.32,297.23,291.19,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.04,2.89,0.93,0.91,0.91,0.0,409.91,410.0,67877.05,0.0,10312.08,1.0,284.3,289.67,300.79,304.39,293.15,293.15,283.15,26884.67,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12129.66,0.0,1055.93,2275.33,0.0,2197.6,0.83,1.0,0.0,3.0,1.0,0.0
18097800.0,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.4,297.85,299.36,297.22,291.12,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.04,2.9,0.93,0.9,0.9,0.0,409.94,410.0,69540.6,0.0,10385.43,1.0,284.29,289.6,300.86,304.54,293.15,293.15,283.15,28425.6,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12402.86,0.0,1179.94,2275.33,0.0,2228.33,0.86,1.0,0.0,3.0,1.0,0.0
18098100.0,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.57,297.91,299.43,297.21,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.04,2.91,0.93,0.9,0.9,0.0,409.93,410.0,69686.8,0.0,10446.13,1.0,284.29,289.62,300.91,304.61,293.15,293.15,283.15,28309.75,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12433.9,0.0,1175.15,2275.33,0.0,2232.87,0.86,1.0,0.0,3.0,1.0,0.0
18098400.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.54,0.52,297.01,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.77,297.98,299.5,297.21,291.14,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.04,2.93,0.93,0.9,0.9,0.0,409.93,410.0,70365.36,0.0,10511.71,1.0,284.29,289.61,300.98,304.72,293.15,293.15,283.15,28778.16,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12554.86,0.0,1216.14,2275.33,0.0,2239.74,0.87,1.0,0.0,3.0,1.0,0.0
18098700.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.98,298.04,299.58,297.21,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.94,0.92,0.9,0.9,0.0,409.91,410.0,70849.25,0.0,10592.93,1.0,284.3,289.62,301.04,304.8,293.15,293.15,283.15,28816.5,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12649.38,0.0,1234.01,2275.33,0.0,2229.38,0.87,1.0,0.0,3.0,1.0,0.0
18099000.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.99,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.19,298.11,299.66,297.2,291.14,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.05,2.95,0.92,0.9,0.9,0.0,409.92,410.0,71816.95,0.0,10668.26,1.0,284.29,289.59,301.11,304.93,293.15,293.15,283.15,29641.76,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12818.41,0.0,1304.5,2275.33,0.0,2251.22,0.89,1.0,0.0,3.0,1.0,0.0
18099300.0,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.4,298.17,299.73,297.19,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.05,2.97,0.92,0.9,0.9,0.0,409.92,410.0,72050.09,0.0,10740.26,1.0,284.29,289.61,301.17,305.01,293.15,293.15,283.15,29611.14,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12865.29,0.0,1306.91,2275.33,0.0,2255.52,0.89,1.0,0.0,3.0,1.0,0.0
18099600.0,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.61,298.23,299.81,297.19,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.05,2.98,0.92,0.9,0.9,0.0,409.91,410.0,72867.22,0.0,10828.52,1.0,284.29,289.59,301.23,305.1,293.15,293.15,283.15,30104.88,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13018.25,0.0,1362.34,2275.33,0.0,2252.17,0.9,1.0,0.0,3.0,1.0,0.0
18099900.0,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.55,0.53,296.99,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.79,298.27,299.87,297.18,291.1,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.05,3.0,0.91,0.9,0.9,0.0,409.94,410.0,74197.43,0.0,10896.83,1.0,284.29,289.53,301.28,305.23,293.15,293.15,283.15,31680.86,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13253.37,0.0,1488.91,2275.33,0.0,2287.23,0.93,1.0,0.0,3.0,1.0,0.0
18100200.0,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.95,298.31,299.93,297.18,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.05,3.01,0.91,0.9,0.9,0.0,409.95,410.0,73616.9,0.0,10954.79,1.0,284.29,289.58,301.31,305.23,293.15,293.15,283.15,30764.35,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13158.13,0.0,1415.09,2275.33,0.0,2277.69,0.91,1.0,0.0,3.0,1.0,0.0
18100500.0,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.07,298.34,299.98,297.19,291.2,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.05,3.02,0.91,0.91,0.91,0.0,409.97,410.0,73520.01,0.0,10983.6,1.0,284.3,289.61,301.34,305.25,293.15,293.15,283.15,30230.31,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13155.5,0.0,1388.72,2275.33,0.0,2252.83,0.91,1.0,0.0,3.0,1.0,0.0
18100800.0,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,298.36,300.0,297.18,291.12,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.02,0.9,0.9,0.9,0.0,410.0,410.0,74816.86,0.0,11000.09,1.0,284.29,289.54,301.37,305.35,293.15,293.15,283.15,31824.93,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13386.49,0.0,1523.21,2275.33,0.0,2282.81,0.94,1.0,0.0,3.0,1.0,0.0
18101100.0,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.89,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.19,298.37,300.0,297.17,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.04,3.02,0.9,0.9,0.9,0.0,410.04,410.0,74038.86,0.0,10967.1,1.0,284.29,289.56,301.37,305.32,293.15,293.15,283.15,31068.81,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13249.79,0.0,1450.25,2275.33,0.0,2285.02,0.92,1.0,0.0,3.0,1.0,0.0
18101400.0,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.89,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.21,298.37,300.01,297.17,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.03,3.02,0.9,0.9,0.9,0.0,410.04,410.0,74297.4,0.0,10934.6,1.0,284.29,289.55,301.38,305.33,293.15,293.15,283.15,31438.73,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13306.07,0.0,1482.44,2275.33,0.0,2275.75,0.93,1.0,0.0,3.0,1.0,0.0
18101700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.21,298.37,300.01,297.17,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.03,3.01,0.89,0.9,0.9,0.0,410.03,410.0,73751.13,0.0,10897.88,1.0,284.29,289.57,301.37,305.3,293.15,293.15,283.15,30828.43,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13214.26,0.0,1430.38,2275.33,0.0,2265.96,0.92,1.0,0.0,3.0,1.0,0.0
18102000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.88,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.2,298.37,300.0,297.17,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.03,3.01,0.89,0.9,0.9,0.0,410.05,410.0,73872.24,0.0,10857.99,1.0,284.29,289.55,301.37,305.31,293.15,293.15,283.15,31162.19,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13237.42,0.0,1451.8,2275.33,0.0,2271.06,0.92,1.0,0.0,3.0,1.0,0.0
18102300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.87,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.18,298.37,300.0,297.17,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.9,0.9,0.0,410.04,410.0,73830.08,0.0,10822.32,1.0,284.29,289.55,301.37,305.3,293.15,293.15,283.15,31188.29,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13235.29,0.0,1453.42,2275.33,0.0,2263.41,0.92,1.0,0.0,3.0,1.0,0.0
18102600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.86,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,299.99,297.18,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.02,3.0,0.89,0.9,0.9,0.0,410.03,410.0,73245.98,0.0,10781.61,1.0,284.29,289.57,301.36,305.27,293.15,293.15,283.15,30653.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13131.48,0.0,1401.35,2275.33,0.0,2261.38,0.91,1.0,0.0,3.0,1.0,0.0
18102900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.95,0.86,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.12,298.36,299.98,297.19,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.02,3.0,0.89,0.9,0.9,0.0,410.02,410.0,73018.09,0.0,10764.76,1.0,284.29,289.59,301.35,305.24,293.15,293.15,283.15,30262.84,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13097.66,0.0,1377.0,2275.33,0.0,2241.39,0.91,1.0,0.0,3.0,1.0,0.0
18103200.0,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.85,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.1,298.35,299.97,297.18,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.02,3.0,0.89,0.9,0.9,0.0,410.04,410.0,73427.69,0.0,10735.28,1.0,284.29,289.55,301.35,305.27,293.15,293.15,283.15,30958.05,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13166.1,0.0,1426.74,2275.33,0.0,2259.54,0.92,1.0,0.0,3.0,1.0,0.0
18103500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.84,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.09,298.35,299.97,297.19,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.01,2.99,0.89,0.9,0.9,0.0,410.01,410.0,72638.29,0.0,10714.91,1.0,284.3,289.6,301.34,305.22,293.15,293.15,283.15,29943.6,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13031.08,0.0,1346.92,2275.33,0.0,2239.35,0.9,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.98,0.93,0.84,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,298.35,299.97,297.19,291.12,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.89,0.9,0.9,0.0,410.03,410.0,73487.86,0.0,10698.86,1.0,284.29,289.55,301.35,305.26,293.15,293.15,283.15,31027.58,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13180.83,0.0,1435.25,2275.33,0.0,2250.74,0.92,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.83,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.11,298.35,299.98,297.19,291.17,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.89,0.9,0.9,0.0,410.01,410.0,72650.42,0.0,10674.72,1.0,284.29,289.59,301.35,305.23,293.15,293.15,283.15,30074.0,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13031.72,0.0,1352.01,2275.33,0.0,2245.74,0.9,1.0,0.0,3.0,1.0,0.0
18104400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.83,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.36,300.0,297.2,291.16,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.89,0.9,0.9,0.0,410.01,410.0,73015.46,0.0,10672.52,1.0,284.29,289.58,301.36,305.25,293.15,293.15,283.15,30330.74,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13102.41,0.0,1381.79,2275.33,0.0,2234.32,0.91,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.82,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.21,298.37,300.04,297.21,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.0,2.01,2.99,0.89,0.9,0.9,0.0,409.96,410.0,73284.92,0.0,10697.25,1.0,284.29,289.57,301.38,305.29,293.15,293.15,283.15,30587.92,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13142.74,0.0,1401.17,2275.33,0.0,2250.02,0.91,1.0,0.0,3.0,1.0,0.0
18105000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.82,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.28,298.39,300.07,297.22,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.02,3.0,0.89,0.9,0.9,0.0,409.96,410.0,73949.23,0.0,10738.16,1.0,284.29,289.55,301.39,305.33,293.15,293.15,283.15,31225.29,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13261.62,0.0,1459.8,2275.33,0.0,2253.87,0.92,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.36,298.4,300.1,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.02,3.0,0.89,0.9,0.9,0.0,409.95,410.0,73694.45,0.0,10779.72,1.0,284.29,289.58,301.4,305.33,293.15,293.15,283.15,30703.74,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13216.14,0.0,1422.0,2275.33,0.0,2249.81,0.92,1.0,0.0,3.0,1.0,0.0
18105600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.97,0.9,0.81,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.45,298.42,300.13,297.22,291.11,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.9,0.9,0.0,409.97,410.0,74777.26,0.0,10818.31,1.0,284.29,289.52,301.42,305.4,293.15,293.15,283.15,31992.19,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13408.34,0.0,1530.58,2275.33,0.0,2268.18,0.94,1.0,0.0,3.0,1.0,0.0
18105900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.89,0.8,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.54,298.43,300.17,297.22,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,0.9,0.9,0.0,409.96,410.0,74102.49,0.0,10847.03,1.0,284.29,289.57,301.43,305.39,293.15,293.15,283.15,31077.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13284.58,0.0,1451.6,2275.33,0.0,2266.61,0.92,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.89,0.8,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.63,298.45,300.21,297.23,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.02,3.02,0.89,0.9,0.9,0.0,409.95,410.0,74576.57,0.0,10896.96,1.0,284.29,289.56,301.45,305.42,293.15,293.15,283.15,31368.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13374.53,0.0,1488.11,2275.33,0.0,2259.02,0.93,1.0,0.0,3.0,1.0,0.0
18106500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.8,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.73,298.46,300.24,297.23,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.02,3.03,0.89,0.9,0.9,0.0,409.96,410.0,74826.56,0.0,10933.0,1.0,284.29,289.55,301.46,305.46,293.15,293.15,283.15,31653.18,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13415.22,0.0,1510.0,2275.33,0.0,2275.03,0.93,1.0,0.0,3.0,1.0,0.0
18106800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.88,0.79,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.82,298.48,300.28,297.23,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.03,3.03,0.89,0.9,0.9,0.0,409.96,410.0,75453.38,0.0,10974.59,1.0,284.29,289.52,301.48,305.5,293.15,293.15,283.15,32316.69,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13531.52,0.0,1571.46,2275.33,0.0,2278.45,0.95,1.0,0.0,3.0,1.0,0.0
18107100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.79,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.91,298.49,300.31,297.23,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.07,2.03,3.04,0.88,0.9,0.9,0.0,409.95,410.0,75170.7,0.0,11017.93,1.0,284.29,289.55,301.49,305.49,293.15,293.15,283.15,31789.33,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13480.82,0.0,1531.42,2275.33,0.0,2274.36,0.94,1.0,0.0,3.0,1.0,0.0
18107400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.78,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.0,298.5,300.34,297.24,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.08,2.03,3.05,0.88,0.9,0.9,0.0,409.95,410.0,75522.2,0.0,11065.34,1.0,284.29,289.54,301.5,305.53,293.15,293.15,283.15,32143.78,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13542.78,0.0,1563.66,2275.33,0.0,2282.74,0.95,1.0,0.0,3.0,1.0,0.0
18107700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.86,0.78,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.08,298.51,300.37,297.24,291.14,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.03,3.06,0.88,0.9,0.9,0.0,409.95,410.0,75902.12,0.0,11111.65,1.0,284.29,289.52,301.51,305.55,293.15,293.15,283.15,32552.56,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13612.5,0.0,1601.31,2275.33,0.0,2288.61,0.95,1.0,0.0,3.0,1.0,0.0
18108000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.86,0.78,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.15,298.52,300.4,297.24,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.03,3.06,0.88,0.9,0.9,0.0,409.95,410.0,76066.6,0.0,11160.78,1.0,284.29,289.52,301.52,305.57,293.15,293.15,283.15,32697.69,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13641.33,0.0,1614.99,2275.33,0.0,2292.36,0.96,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.96,0.86,0.77,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.21,298.52,300.42,297.24,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.03,3.07,0.88,0.9,0.9,0.0,409.94,410.0,75955.34,0.0,11214.81,1.0,284.29,289.53,301.52,305.58,293.15,293.15,283.15,32463.81,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13618.31,0.0,1596.69,2275.33,0.0,2294.09,0.95,1.0,0.0,3.0,1.0,0.0
18108600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.95,0.85,0.77,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.12,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.26,298.53,300.43,297.24,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.03,3.08,0.88,0.9,0.9,0.0,409.95,410.0,76646.69,0.0,11270.61,1.0,284.28,289.49,301.53,305.61,293.15,293.15,283.15,33331.25,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13744.91,0.0,1673.77,2275.33,0.0,2304.04,0.97,1.0,0.0,3.0,1.0,0.0
18108900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.76,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.29,298.53,300.45,297.25,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.03,3.09,0.88,0.9,0.9,0.0,409.93,410.0,75841.17,0.0,11325.3,1.0,284.29,289.54,301.52,305.58,293.15,293.15,283.15,32226.39,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13592.35,0.0,1577.61,2275.33,0.0,2299.83,0.95,1.0,0.0,3.0,1.0,0.0
18109200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.84,0.76,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,0.97,0.88,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.32,298.53,300.45,297.25,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.04,3.11,0.88,0.9,0.9,0.0,409.93,410.0,76236.09,0.0,11400.54,1.0,284.29,289.53,301.53,305.59,293.15,293.15,283.15,32477.02,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13666.17,0.0,1612.33,2275.33,0.0,2294.21,0.96,1.0,0.0,3.0,1.0,0.0
18109500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.95,0.84,0.76,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.1,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.33,298.52,300.45,297.24,291.1,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.04,3.12,0.88,0.9,0.9,0.0,409.96,410.0,77220.72,0.0,11454.88,1.0,284.28,289.47,301.53,305.65,293.15,293.15,283.15,33989.91,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13839.71,0.0,1734.3,2275.33,0.0,2326.62,0.98,1.0,0.0,3.0,1.0,0.0
18109800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.83,0.75,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.15,0.98,0.92,0.64,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.33,298.52,300.45,297.25,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.04,3.12,0.88,0.9,0.9,0.0,409.94,410.0,76442.04,0.0,11504.48,1.0,284.29,289.51,301.52,305.6,293.15,293.15,283.15,32991.41,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13693.67,0.0,1642.89,2275.33,0.0,2319.19,0.96,1.0,0.0,3.0,1.0,0.0
18110100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.18,0.99,0.94,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.33,298.52,300.44,297.26,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.04,3.14,0.87,0.9,0.9,0.0,409.92,410.0,76264.52,0.0,11583.69,1.0,284.29,289.54,301.52,305.58,293.15,293.15,283.15,32447.16,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13664.57,0.0,1610.53,2275.33,0.0,2299.07,0.95,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.11,0.99,0.96,0.67,297.16,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.31,298.52,300.42,297.25,291.11,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.04,3.15,0.87,0.9,0.9,0.0,409.95,410.0,77433.51,0.0,11651.03,1.0,284.28,289.47,301.53,305.65,293.15,293.15,283.15,34078.21,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13873.64,0.0,1749.63,2275.33,0.0,2326.95,0.98,1.0,0.0,3.0,1.0,0.0
18110700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.82,0.74,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.28,298.52,300.41,297.25,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.04,3.16,0.87,0.9,0.9,0.0,409.95,410.0,76707.7,0.0,11700.96,1.0,284.28,289.5,301.51,305.61,293.15,293.15,283.15,33227.03,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13733.06,0.0,1666.03,2275.33,0.0,2329.44,0.97,1.0,0.0,3.0,1.0,0.0
