time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.25,298.52,300.4,297.26,291.2,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.04,3.16,0.87,0.91,0.91,0.0,410.0,410.0,76063.06,0.0,11710.88,1.0,284.29,289.55,301.51,305.57,293.15,293.15,283.15,32178.42,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13622.75,0.0,1586.58,2275.33,0.0,2302.01,0.95,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.2,298.52,300.37,297.26,291.12,1.0,0.97,0.44,0.44,0.56,0.44,5.2,2.03,3.16,0.87,0.9,0.9,0.0,410.02,410.0,77215.87,0.0,11697.22,1.0,284.28,289.48,301.52,305.63,293.15,293.15,283.15,33772.2,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13836.5,0.0,1725.11,2275.33,0.0,2319.56,0.98,1.0,0.0,3.0,1.0,0.0
18111600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.94,0.8,0.73,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.15,298.52,300.35,297.25,291.12,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.86,0.9,0.9,0.0,410.03,410.0,76916.27,0.0,11665.97,1.0,284.28,289.48,301.52,305.62,293.15,293.15,283.15,33693.78,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13778.38,0.0,1701.31,2275.33,0.0,2330.02,0.97,1.0,0.0,3.0,1.0,0.0
18111900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.94,0.8,0.72,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.02,298.52,300.31,297.27,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.03,3.16,0.86,0.9,0.9,0.0,410.01,410.0,75945.87,0.0,11646.83,1.0,284.29,289.54,301.52,305.57,293.15,293.15,283.15,32272.48,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13609.26,0.0,1583.84,2275.33,0.0,2297.18,0.95,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.8,0.72,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.78,298.53,300.21,297.27,291.13,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.02,3.16,0.86,0.9,0.9,0.0,410.03,410.0,76719.07,0.0,11630.17,1.0,284.28,289.5,301.54,305.62,293.15,293.15,283.15,33286.95,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13754.78,0.0,1669.95,2275.33,0.0,2302.47,0.97,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.79,0.71,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.43,298.54,300.07,297.27,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.02,3.16,0.86,0.9,0.9,0.0,410.02,410.0,75860.59,0.0,11603.77,1.0,284.29,289.55,301.53,305.59,293.15,293.15,283.15,32265.04,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13596.39,0.0,1572.73,2275.33,0.0,2297.42,0.95,1.0,0.0,3.0,1.0,0.0
18112800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.01,298.53,299.91,297.27,291.14,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.02,3.15,0.86,0.9,0.9,0.0,410.03,410.0,76098.6,0.0,11581.4,1.0,284.29,289.54,301.54,305.59,293.15,293.15,283.15,32583.13,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13644.46,0.0,1599.11,2275.33,0.0,2290.94,0.95,1.0,0.0,3.0,1.0,0.0
18113100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.78,0.7,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.55,298.51,299.73,297.27,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.02,3.15,0.86,0.9,0.9,0.0,410.03,410.0,75499.29,0.0,11551.94,1.0,284.29,289.57,301.51,305.54,293.15,293.15,283.15,31966.82,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13532.97,0.0,1539.23,2275.33,0.0,2287.46,0.94,1.0,0.0,3.0,1.0,0.0
18113400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.07,298.48,299.54,297.27,291.18,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.02,3.15,0.86,0.9,0.9,0.0,410.03,410.0,74514.02,0.0,11520.51,1.0,284.3,289.61,301.48,305.46,293.15,293.15,283.15,30934.52,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13349.89,0.0,1444.75,2275.33,0.0,2278.95,0.92,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.92,0.77,0.69,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,302.59,298.43,299.35,297.27,291.13,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.01,3.14,0.85,0.9,0.9,0.0,410.04,410.0,74580.66,0.0,11484.34,1.0,284.3,289.59,301.43,305.42,293.15,293.15,283.15,31339.16,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13352.82,0.0,1468.23,2275.33,0.0,2287.37,0.93,1.0,0.0,3.0,1.0,0.0
18114000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.94,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,302.14,298.37,299.18,297.27,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.01,3.14,0.85,0.9,0.9,0.0,410.04,410.0,73256.12,0.0,11441.22,1.0,284.3,289.64,301.37,305.29,293.15,293.15,283.15,30048.34,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13109.63,0.0,1352.57,2275.33,0.0,2275.57,0.9,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.68,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.74,298.31,299.02,297.26,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.01,3.13,0.85,0.9,0.9,0.0,410.05,410.0,73198.83,0.0,11396.46,1.0,284.3,289.62,301.32,305.23,293.15,293.15,283.15,30325.09,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13089.18,0.0,1365.77,2275.33,0.0,2278.33,0.9,1.0,0.0,3.0,1.0,0.0
18114600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.43,298.26,298.9,297.26,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.01,3.12,0.85,0.9,0.9,0.0,410.05,410.0,72582.52,0.0,11345.15,1.0,284.3,289.63,301.26,305.13,293.15,293.15,283.15,29896.96,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12974.21,0.0,1323.2,2275.33,0.0,2270.46,0.89,1.0,0.0,3.0,1.0,0.0
18114900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,301.22,298.22,298.82,297.27,291.18,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.01,3.12,0.85,0.9,0.9,0.0,410.05,410.0,71630.32,0.0,11296.12,1.0,284.31,289.68,301.21,305.04,293.15,293.15,283.15,28915.28,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12807.25,0.0,1243.31,2275.33,0.0,2247.93,0.88,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.56,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.15,298.21,298.79,297.26,291.11,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.0,3.11,0.85,0.9,0.9,0.0,410.06,410.0,72430.27,0.0,11243.32,1.0,284.3,289.62,301.21,305.06,293.15,293.15,283.15,29972.58,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12940.13,0.0,1323.92,2275.33,0.0,2256.16,0.89,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.17,298.22,298.8,297.26,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.0,3.1,0.85,0.9,0.9,0.0,410.06,410.0,71578.7,0.0,11181.57,1.0,284.3,289.67,301.22,305.04,293.15,293.15,283.15,29020.67,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12794.99,0.0,1242.85,2275.33,0.0,2241.8,0.88,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.22,298.27,298.82,297.27,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.0,3.09,0.85,0.9,0.9,0.0,410.05,410.0,72066.87,0.0,11133.38,1.0,284.31,289.67,301.27,305.09,293.15,293.15,283.15,29235.46,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12893.45,0.0,1270.75,2275.33,0.0,2217.43,0.88,1.0,0.0,3.0,1.0,0.0
18116100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.29,298.34,298.85,297.26,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.0,3.08,0.86,0.9,0.9,0.0,410.06,410.0,72491.05,0.0,11078.11,1.0,284.31,289.67,301.34,305.2,293.15,293.15,283.15,29479.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12976.07,0.0,1291.77,2275.33,0.0,2219.28,0.89,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.64,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.39,298.43,298.9,297.27,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.0,3.07,0.86,0.9,0.9,0.0,410.06,410.0,73421.45,0.0,11028.65,1.0,284.31,289.66,301.43,305.32,293.15,293.15,283.15,30076.3,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13158.79,0.0,1352.01,2275.33,0.0,2206.63,0.9,1.0,0.0,3.0,1.0,0.0
18116700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.92,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.5,298.53,298.94,297.27,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.0,3.06,0.86,0.9,0.9,0.0,410.08,410.0,74035.59,0.0,10956.45,1.0,284.31,289.66,301.53,305.47,293.15,293.15,283.15,30469.98,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13283.8,0.0,1385.41,2275.33,0.0,2210.13,0.91,1.0,0.0,3.0,1.0,0.0
18117000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.92,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.61,298.64,298.99,297.27,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.04,1.99,3.05,0.86,0.9,0.9,0.0,410.08,410.0,75040.91,0.0,10884.27,1.0,284.31,289.65,301.64,305.62,293.15,293.15,283.15,31139.9,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13490.66,0.0,1452.34,2275.33,0.0,2197.46,0.92,1.0,0.0,3.0,1.0,0.0
18117300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.94,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.73,298.75,299.05,297.28,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.03,1.99,3.04,0.86,0.9,0.9,0.0,410.08,410.0,75483.72,0.0,10806.41,1.0,284.31,289.67,301.75,305.77,293.15,293.15,283.15,31171.35,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13592.8,0.0,1462.66,2275.33,0.0,2190.19,0.92,1.0,0.0,3.0,1.0,0.0
18117600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.85,298.86,299.1,297.28,291.13,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.99,3.02,0.86,0.9,0.9,0.0,410.09,410.0,76658.17,0.0,10729.23,1.0,284.31,289.65,301.86,305.93,293.15,293.15,283.15,32100.81,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13834.57,0.0,1551.9,2275.33,0.0,2187.3,0.94,1.0,0.0,3.0,1.0,0.0
18117900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.92,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.53,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.95,298.96,299.15,297.28,291.15,1.0,0.94,0.44,0.44,0.56,0.44,4.99,1.99,3.01,0.87,0.9,0.9,0.0,410.09,410.0,77081.53,0.0,10643.1,1.0,284.31,289.66,301.96,306.06,293.15,293.15,283.15,32234.69,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13933.11,0.0,1567.36,2275.33,0.0,2185.89,0.95,1.0,0.0,3.0,1.0,0.0
18118200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.04,299.04,299.19,297.29,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.98,1.98,2.99,0.87,0.9,0.9,0.0,410.09,410.0,77434.61,0.0,10558.84,1.0,284.32,289.68,302.04,306.17,293.15,293.15,283.15,32274.39,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14020.29,0.0,1578.27,2275.33,0.0,2178.54,0.95,1.0,0.0,3.0,1.0,0.0
18118500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.11,299.11,299.22,297.29,291.13,1.0,0.94,0.45,0.45,0.55,0.45,4.96,1.98,2.98,0.87,0.9,0.9,0.0,410.1,410.0,78249.2,0.0,10470.61,1.0,284.31,289.65,302.11,306.28,293.15,293.15,283.15,33139.3,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14190.86,0.0,1652.78,2275.33,0.0,2185.95,0.96,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.15,299.14,299.25,297.29,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.94,1.98,2.96,0.87,0.9,0.9,0.0,410.07,410.0,77506.95,0.0,10387.33,1.0,284.32,289.71,302.14,306.28,293.15,293.15,283.15,31940.87,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14060.74,0.0,1555.87,2275.33,0.0,2171.63,0.94,1.0,0.0,3.0,1.0,0.0
18119100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.63,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.18,299.17,299.26,297.29,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.98,2.95,0.87,0.9,0.9,0.0,410.09,410.0,78413.93,0.0,10313.53,1.0,284.32,289.67,302.17,306.35,293.15,293.15,283.15,32925.66,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14246.0,0.0,1648.99,2275.33,0.0,2171.65,0.96,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.89,297.62,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.21,299.2,299.28,297.29,291.16,1.0,0.93,0.45,0.45,0.55,0.45,4.91,1.98,2.93,0.88,0.9,0.9,0.0,410.11,410.0,78144.48,0.0,10212.67,1.0,284.32,289.69,302.2,306.37,293.15,293.15,283.15,32625.6,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14199.12,0.0,1617.45,2275.33,0.0,2172.39,0.96,1.0,0.0,3.0,1.0,0.0
18119700.0,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.12,0.97,0.93,0.88,297.61,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.24,299.23,299.29,297.28,291.12,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.98,2.91,0.88,0.9,0.9,0.0,410.13,410.0,78595.81,0.0,10102.42,1.0,284.32,289.66,302.23,306.43,293.15,293.15,283.15,33301.16,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14298.35,0.0,1670.23,2275.33,0.0,2172.14,0.97,1.0,0.0,3.0,1.0,0.0
18120000.0,297.11,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.57,297.09,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.61,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.27,299.25,299.31,297.28,291.19,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.9,0.9,0.0,410.11,410.0,77679.66,0.0,9990.09,1.0,284.32,289.72,302.25,306.4,293.15,293.15,283.15,32020.6,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14134.79,0.0,1562.23,2275.33,0.0,2149.63,0.95,1.0,0.0,3.0,1.0,0.0
18120300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.09,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.6,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.29,299.28,299.33,297.28,291.14,1.0,0.92,0.45,0.45,0.55,0.45,4.84,1.97,2.87,0.88,0.9,0.9,0.0,410.13,410.0,78474.79,0.0,9884.3,1.0,284.32,289.68,302.28,306.46,293.15,293.15,283.15,32978.05,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14304.76,0.0,1649.58,2275.33,0.0,2146.0,0.96,1.0,0.0,3.0,1.0,0.0
18120600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.55,297.08,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.59,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.31,299.3,299.34,297.27,291.14,1.0,0.92,0.45,0.45,0.55,0.45,4.81,1.97,2.84,0.89,0.9,0.9,0.0,410.14,410.0,78082.39,0.0,9755.33,1.0,284.32,289.69,302.29,306.47,293.15,293.15,283.15,32674.25,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14234.79,0.0,1612.99,2275.33,0.0,2147.49,0.96,1.0,0.0,3.0,1.0,0.0
18120900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.58,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.32,299.31,299.35,297.27,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.96,2.82,0.89,0.9,0.9,0.0,410.14,410.0,77884.3,0.0,9636.81,1.0,284.32,289.7,302.3,306.46,293.15,293.15,283.15,32400.82,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14211.35,0.0,1593.78,2275.33,0.0,2130.76,0.95,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.83,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.83,297.56,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.32,299.3,299.35,297.25,291.1,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.96,2.8,0.89,0.89,0.89,0.0,410.17,410.0,78137.16,0.0,9497.94,1.0,284.32,289.66,302.31,306.49,293.15,293.15,283.15,33186.07,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14265.23,0.0,1643.51,2275.33,0.0,2145.0,0.96,1.0,0.0,3.0,1.0,0.0
18121500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.53,297.08,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.55,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.3,299.29,299.35,297.25,291.17,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.96,2.77,0.9,0.9,0.9,0.0,410.15,410.0,76653.86,0.0,9358.53,1.0,284.33,289.73,302.28,306.4,293.15,293.15,283.15,31519.95,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13986.11,0.0,1494.98,2275.33,0.0,2124.82,0.93,1.0,0.0,3.0,1.0,0.0
18121800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.52,297.08,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.53,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.27,299.26,299.35,297.25,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.95,2.74,0.9,0.9,0.9,0.0,410.15,410.0,76570.75,0.0,9235.88,1.0,284.32,289.72,302.26,306.36,293.15,293.15,283.15,31606.08,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13979.33,0.0,1503.46,2275.33,0.0,2114.2,0.93,1.0,0.0,3.0,1.0,0.0
18122100.0,297.09,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.8,297.51,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,302.22,299.21,299.33,297.23,291.13,1.0,0.9,0.46,0.46,0.54,0.46,4.67,1.95,2.72,0.9,0.9,0.9,0.0,410.17,410.0,76052.84,0.0,9097.72,1.0,284.32,289.71,302.21,306.29,293.15,293.15,283.15,31489.85,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13878.01,0.0,1480.11,2275.33,0.0,2122.7,0.93,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.49,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.48,296.82,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,302.15,299.14,299.3,297.23,291.18,1.0,0.9,0.46,0.46,0.54,0.46,4.64,1.95,2.69,0.91,0.9,0.9,0.0,410.16,410.0,74519.42,0.0,8954.26,1.0,284.33,289.75,302.14,306.14,293.15,293.15,283.15,30094.64,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13589.67,0.0,1356.69,2275.33,0.0,2109.72,0.9,1.0,0.0,3.0,1.0,0.0
18122700.0,297.09,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.13,0.92,0.81,0.77,297.46,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,302.05,299.07,299.26,297.21,291.13,1.0,0.89,0.46,0.46,0.54,0.46,4.6,1.94,2.66,0.91,0.9,0.9,0.0,410.18,410.0,74230.73,0.0,8808.71,1.0,284.32,289.72,302.07,306.06,293.15,293.15,283.15,30368.26,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13533.89,0.0,1366.25,2275.33,0.0,2109.58,0.9,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.49,297.07,297.15,293.15,0.0,0.0,291.18,0.91,0.79,0.76,297.44,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,301.92,299.01,299.21,297.21,291.18,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.94,2.63,0.92,0.9,0.9,0.0,410.18,410.0,72690.23,0.0,8654.74,1.0,284.33,289.77,302.0,305.91,293.15,293.15,283.15,29030.18,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13252.77,0.0,1249.26,2275.33,0.0,2088.11,0.88,1.0,0.0,3.0,1.0,0.0
18123300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.74,297.41,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.45,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.76,298.96,299.15,297.19,291.13,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.94,2.59,0.92,0.9,0.9,0.0,410.2,410.0,72462.31,0.0,8499.55,1.0,284.32,289.74,301.96,305.84,293.15,293.15,283.15,29287.59,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13214.23,0.0,1258.15,2275.33,0.0,2081.79,0.88,1.0,0.0,3.0,1.0,0.0
18123600.0,297.09,297.15,293.15,0.0,0.0,291.18,0.78,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.18,0.89,0.77,0.73,297.38,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,301.58,298.91,299.08,297.18,291.18,1.0,0.88,0.47,0.47,0.53,0.47,4.49,1.93,2.56,0.92,0.9,0.9,0.0,410.19,410.0,70957.49,0.0,8337.81,1.0,284.33,289.79,301.9,305.71,293.15,293.15,283.15,27964.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12949.92,0.0,1146.65,2275.33,0.0,2056.61,0.85,1.0,0.0,3.0,1.0,0.0
18123900.0,297.08,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.35,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.39,298.87,299.0,297.17,291.14,1.0,0.88,0.47,0.47,0.53,0.47,4.45,1.93,2.52,0.93,0.9,0.9,0.0,410.21,410.0,70786.22,0.0,8176.98,1.0,284.33,289.77,301.87,305.66,293.15,293.15,283.15,28199.84,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12924.85,0.0,1155.38,2275.33,0.0,2048.01,0.85,1.0,0.0,3.0,1.0,0.0
18124200.0,297.09,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.45,297.07,297.15,293.15,0.0,0.0,291.19,0.88,0.74,0.7,297.32,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,301.19,298.83,298.92,297.16,291.19,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.92,2.49,0.93,0.9,0.9,0.0,410.2,410.0,69308.71,0.0,8011.57,1.0,284.33,289.83,301.82,305.55,293.15,293.15,283.15,26893.18,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12673.13,0.0,1049.82,2275.33,0.0,2020.67,0.83,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.44,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.69,297.29,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.99,298.8,298.84,297.15,291.15,1.0,0.87,0.48,0.48,0.52,0.48,4.37,1.92,2.45,0.94,0.9,0.9,0.0,410.21,410.0,69188.63,0.0,7848.96,1.0,284.33,289.8,301.8,305.51,293.15,293.15,283.15,27105.33,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12658.72,0.0,1058.82,2275.33,0.0,2010.9,0.83,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.7,0.68,297.26,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.79,298.77,298.76,297.14,291.14,1.0,0.86,0.48,0.48,0.52,0.48,4.33,1.92,2.41,0.94,0.9,0.9,0.0,410.22,410.0,68491.63,0.0,7680.56,1.0,284.33,289.82,301.77,305.44,293.15,293.15,283.15,26678.43,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12546.81,0.0,1020.56,2275.33,0.0,1993.56,0.82,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.12,0.86,0.69,0.66,297.23,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.12,0.73,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.6,298.74,298.68,297.12,291.12,1.0,0.85,0.48,0.48,0.52,0.48,4.28,1.91,2.37,0.95,0.9,0.9,0.0,410.23,410.0,67996.92,0.0,7501.79,1.0,284.33,289.81,301.74,305.39,293.15,293.15,283.15,26659.26,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12465.01,0.0,1003.09,2275.33,0.0,1991.98,0.82,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.21,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.21,0.85,0.67,0.64,297.21,297.15,293.15,0.0,0.0,291.21,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.21,0.72,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.43,298.72,298.61,297.12,291.21,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.91,2.33,0.95,0.91,0.91,0.0,410.2,410.0,66195.26,0.0,7334.08,1.0,284.34,289.9,301.71,305.26,293.15,293.15,283.15,24982.76,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12175.07,0.0,880.3,2275.33,0.0,1945.29,0.78,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.14,0.84,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.37,296.7,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.14,291.15,300.28,298.7,298.55,297.11,291.14,1.0,0.84,0.49,0.49,0.51,0.49,4.2,1.9,2.3,0.96,0.9,0.9,0.0,410.21,410.0,66614.66,0.0,7181.46,1.0,284.34,289.86,301.7,305.26,293.15,293.15,283.15,25550.35,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12256.85,0.0,921.31,2275.33,0.0,1931.11,0.79,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.14,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.14,0.84,0.64,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.7,0.37,0.36,296.69,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,300.15,298.68,298.5,297.09,291.14,1.0,0.84,0.49,0.49,0.51,0.49,4.15,1.9,2.26,0.96,0.9,0.9,0.0,410.23,410.0,65947.63,0.0,7012.57,1.0,284.34,289.87,301.68,305.22,293.15,293.15,283.15,25258.3,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12145.74,0.0,888.56,2275.33,0.0,1932.7,0.78,1.0,0.0,3.0,1.0,0.0
18126300.0,297.95,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,297.38,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,300.04,298.67,296.79,296.73,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,399.8,81.84,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.3,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.93,298.66,296.79,296.73,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,4.37,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.83,298.65,296.79,296.73,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,8.3,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.58,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.73,298.64,296.79,296.73,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,6.53,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.64,298.63,296.79,296.73,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,7.08,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.55,298.62,296.79,296.73,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,5.99,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.46,298.6,296.79,296.73,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,5.02,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.7,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.38,298.58,296.79,296.73,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.07,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.71,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.96,303.15,299.31,298.54,296.79,296.73,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.57,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.25,298.5,296.8,296.73,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,2.99,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.73,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.2,298.44,296.8,296.73,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.59,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.15,298.37,296.8,296.73,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.2,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.73,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.12,298.3,296.8,296.73,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.8,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.74,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.12,298.22,296.8,296.73,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.58,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.13,298.13,296.8,296.73,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.35,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.74,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.15,298.04,296.8,296.73,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.16,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.18,297.95,296.8,296.73,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.99,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.95,303.15,299.21,297.84,296.8,296.73,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.85,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.24,297.73,296.8,296.73,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.7,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.26,297.61,296.8,296.73,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.6,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.27,297.48,296.8,296.73,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.51,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.25,297.34,296.8,296.73,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.43,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.22,297.19,296.8,296.73,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.4,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.15,297.03,296.8,296.73,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.51,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,299.07,296.86,296.8,296.73,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.09,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.95,303.15,298.98,296.68,296.8,296.73,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.22,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
