time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700.0,298.54,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.88,303.15,296.15,295.42,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.54,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.88,303.15,296.14,295.41,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.88,303.15,296.13,295.4,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.88,303.15,296.11,295.39,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.87,303.15,296.1,295.37,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.87,303.15,296.09,295.36,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.87,303.15,296.08,295.35,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.87,303.15,296.08,295.35,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.52,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.87,303.15,296.08,295.35,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.52,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.09,295.37,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.11,295.39,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.15,295.42,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.2,295.46,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.26,295.49,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.33,295.52,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.53,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.41,295.54,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.54,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.5,295.56,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.54,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.59,295.58,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.54,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.68,295.6,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.55,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.78,295.62,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.56,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.88,295.65,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,296.97,295.68,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.06,295.72,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.02,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.58,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.15,295.77,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.03,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.59,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.23,295.83,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.6,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.32,295.9,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.61,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.4,295.98,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.48,296.07,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.64,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.57,296.16,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.07,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.86,303.15,297.65,296.26,296.81,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.39,297.15,293.15,0.0,0.0,297.27,0.87,0.6,0.53,298.41,297.15,293.15,0.0,0.0,297.27,0.87,0.61,0.56,298.55,297.15,293.15,0.0,0.0,297.27,0.88,0.64,0.43,298.25,297.15,293.15,0.0,0.0,297.27,0.85,0.57,0.53,298.13,297.15,293.15,0.0,0.0,297.27,0.84,0.55,2.43,297.27,291.15,297.73,296.35,297.73,298.38,297.28,1.0,0.99,1.0,1.0,0.0,1.0,5.38,5.38,0.0,4.15,0.0,0.0,0.0,384.45,394.21,2147.49,0.0,12503.93,0.0,284.34,289.87,301.91,304.14,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.87,297.15,293.15,0.0,0.0,294.42,1.0,0.75,0.53,297.97,297.15,293.15,0.0,0.0,294.42,1.0,0.77,0.56,298.09,297.15,293.15,0.0,0.0,294.42,1.0,0.82,0.41,297.8,297.15,293.15,0.0,0.0,294.42,1.0,0.71,0.56,297.62,297.15,293.15,0.0,0.0,294.42,1.0,0.66,2.66,294.42,291.15,297.82,296.44,297.82,297.9,294.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.53,410.0,43822.9,0.0,13466.35,0.0,284.68,292.57,300.34,303.17,293.15,293.15,283.15,13970.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.34,1.63,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8983.05,0.0,95.55,2275.33,0.0,1596.56,0.37,1.0,0.0,3.0,1.0,0.0
18168300.0,297.47,297.15,293.15,0.0,0.0,293.7,1.0,0.81,0.53,297.58,297.15,293.15,0.0,0.0,293.7,1.0,0.85,0.56,297.69,297.15,293.15,0.0,0.0,293.7,1.0,0.92,0.41,297.4,297.15,293.15,0.0,0.0,293.7,1.0,0.76,0.56,297.16,297.15,293.15,0.0,0.0,293.7,1.0,0.66,2.66,293.7,291.15,297.9,296.53,297.78,297.52,293.7,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.95,1.74,2.67,0.92,0.92,0.0,297.62,410.0,49393.07,0.0,13483.54,0.0,284.6,291.92,299.52,302.14,293.15,293.15,283.15,14778.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,1.95,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9323.61,0.0,162.4,2275.33,0.0,1634.08,0.44,1.0,0.0,3.0,1.0,0.0
18168600.0,297.28,297.15,293.15,0.0,0.0,293.27,1.0,0.84,0.53,297.38,297.15,293.15,0.0,0.0,293.27,1.0,0.89,0.56,297.48,297.15,293.15,0.0,0.0,293.27,1.0,0.98,0.41,297.2,297.15,293.15,0.0,0.0,293.27,1.0,0.77,0.56,296.93,297.15,293.15,0.0,0.0,293.27,1.0,0.63,2.66,293.27,291.15,297.98,296.61,297.76,297.33,293.26,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.73,1.96,2.45,0.99,0.99,0.0,297.53,410.0,56611.09,0.0,13484.62,0.0,284.56,291.54,299.69,302.65,293.15,293.15,283.15,16017.06,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10110.17,0.0,273.24,2275.33,0.0,1880.84,0.53,1.0,0.0,3.0,1.0,0.0
18168900.0,297.14,297.15,293.15,0.0,0.0,292.77,1.0,0.84,0.56,297.24,297.15,293.15,0.0,0.0,292.77,1.0,0.91,0.59,297.33,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.43,297.06,297.15,293.15,0.0,0.0,292.77,1.0,0.75,0.59,296.78,297.15,293.15,0.0,0.0,292.77,0.98,0.56,2.56,292.77,291.15,298.07,296.68,297.74,297.2,292.77,1.0,1.0,0.62,0.62,0.38,0.62,5.67,3.53,2.15,2.25,1.0,1.0,0.0,303.88,410.0,64162.78,0.0,13456.57,0.0,284.5,291.11,299.75,303.11,293.15,293.15,283.15,18487.22,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.33,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11007.05,0.0,467.57,2275.33,0.0,2224.46,0.63,1.0,0.0,3.0,1.0,0.0
18169200.0,296.96,297.15,293.15,0.0,0.0,292.27,1.0,0.81,0.63,297.07,297.15,293.15,0.0,0.0,292.27,1.0,0.9,0.66,297.16,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.49,296.88,297.15,293.15,0.0,0.0,292.27,1.0,0.71,0.66,296.7,297.15,293.15,0.0,0.0,292.27,0.89,0.48,2.22,292.27,291.15,298.15,296.74,297.69,297.02,292.27,1.0,1.0,0.59,0.59,0.41,0.59,5.62,3.32,2.3,2.06,1.0,1.0,0.0,326.38,410.0,70043.89,0.0,13353.31,0.0,284.44,290.69,299.79,303.46,293.15,293.15,283.15,21314.23,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11785.58,0.0,719.54,2275.33,0.0,2491.14,0.73,1.0,0.0,3.0,1.0,0.0
18169500.0,296.77,297.15,293.15,0.0,0.0,291.76,0.96,0.75,0.68,296.85,297.15,293.15,0.0,0.0,291.76,1.0,0.85,0.81,296.95,297.15,293.15,0.0,0.0,291.76,1.0,0.97,0.6,296.77,297.15,293.15,0.0,0.0,291.76,0.91,0.64,0.62,296.68,297.15,293.15,0.0,0.0,291.76,0.79,0.4,1.87,291.76,291.15,298.23,296.79,297.62,296.82,291.76,1.0,1.0,0.57,0.57,0.43,0.57,5.5,3.12,2.39,1.88,1.0,1.0,0.0,376.12,410.0,74539.79,0.0,13109.43,1.0,284.38,290.26,299.83,303.74,293.15,293.15,283.15,24465.16,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.04,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12467.51,0.0,1040.04,2275.33,0.0,2673.92,0.83,1.0,0.0,3.0,1.0,0.0
18169800.0,296.71,297.15,293.15,0.0,0.0,291.07,0.87,0.67,0.61,296.69,297.15,293.15,0.0,0.0,291.07,0.91,0.77,0.74,296.69,297.15,293.15,0.0,0.0,291.07,0.96,0.89,0.63,296.72,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.07,0.69,0.32,1.51,291.07,291.15,298.32,296.84,297.6,296.68,291.06,1.0,0.93,0.57,0.57,0.43,0.57,4.87,2.73,2.14,1.64,0.95,0.95,0.0,414.04,410.0,74966.87,0.0,10060.85,1.0,284.31,289.74,299.85,303.83,293.15,293.15,283.15,28245.45,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.31,3.98,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12689.44,0.0,1356.07,2275.33,0.0,2749.71,0.9,1.0,0.0,3.0,1.0,0.0
18170100.0,296.73,297.15,293.15,0.0,0.0,290.59,0.82,0.59,0.55,296.66,297.15,293.15,0.0,0.0,290.59,0.86,0.68,0.66,296.63,297.15,293.15,0.0,0.0,290.59,0.91,0.8,0.57,296.73,297.15,293.15,0.0,0.0,290.59,0.78,0.49,0.48,296.69,297.15,293.15,0.0,0.0,290.59,0.66,0.3,1.4,290.59,291.15,298.4,296.89,297.65,296.7,290.58,1.0,0.87,0.57,0.57,0.43,0.57,4.39,2.46,1.93,1.47,0.89,0.89,0.0,411.62,410.0,72989.88,0.0,7944.39,1.0,284.25,289.39,299.87,303.76,293.15,293.15,283.15,32205.12,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12525.58,0.0,1514.85,2275.33,0.0,2696.2,0.94,1.0,0.0,3.0,1.0,0.0
18170400.0,296.84,297.15,293.15,0.0,0.0,290.46,0.79,0.54,0.5,296.72,297.15,293.15,0.0,0.0,290.46,0.82,0.6,0.59,296.69,297.15,293.15,0.0,0.0,290.46,0.87,0.72,0.51,296.8,297.15,293.15,0.0,0.0,290.46,0.74,0.43,0.42,296.68,297.15,293.15,0.0,0.0,290.46,0.65,0.3,1.4,290.46,291.15,298.48,296.93,297.71,296.73,290.46,1.0,0.83,0.57,0.57,0.43,0.57,4.11,2.3,1.81,1.37,0.84,0.84,0.0,407.61,406.23,68263.91,0.0,6818.02,1.0,284.23,289.32,299.89,303.55,293.15,293.15,283.15,32522.32,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.21,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11925.53,0.0,1315.05,2275.33,0.0,2547.91,0.89,1.0,0.0,3.0,1.0,0.0
18170700.0,296.94,297.15,293.15,0.0,0.0,290.52,0.77,0.5,0.46,296.82,297.15,293.15,0.0,0.0,290.52,0.8,0.55,0.53,296.8,297.15,293.15,0.0,0.0,290.52,0.84,0.65,0.47,296.88,297.15,293.15,0.0,0.0,290.52,0.71,0.38,0.38,296.67,297.15,293.15,0.0,0.0,290.52,0.65,0.3,1.4,290.52,291.15,298.57,296.96,297.81,296.85,290.52,1.0,0.8,0.57,0.57,0.43,0.57,3.89,2.18,1.71,1.3,0.81,0.81,0.0,398.05,396.93,62938.54,0.0,5993.56,1.0,284.24,289.41,299.91,303.3,293.15,293.15,283.15,30374.34,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11236.84,0.0,1005.41,2275.33,0.0,2330.22,0.81,1.0,0.0,3.0,1.0,0.0
18171000.0,297.03,297.15,293.15,0.0,0.0,290.68,0.76,0.48,0.44,296.91,297.15,293.15,0.0,0.0,290.68,0.78,0.5,0.49,296.89,297.15,293.15,0.0,0.0,290.68,0.82,0.61,0.43,296.96,297.15,293.15,0.0,0.0,290.68,0.69,0.35,0.34,296.69,297.15,293.15,0.0,0.0,290.68,0.65,0.3,1.4,290.68,291.15,298.65,296.99,297.91,296.95,290.68,1.0,0.78,0.57,0.57,0.43,0.57,3.73,2.09,1.64,1.25,0.8,0.8,0.0,385.04,384.14,58714.82,0.0,5406.11,1.0,284.26,289.57,299.95,303.11,293.15,293.15,283.15,27517.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10706.54,0.0,759.35,2275.33,0.0,2119.06,0.74,1.0,0.0,3.0,1.0,0.0
18171300.0,297.11,297.15,293.15,0.0,0.0,290.9,0.76,0.47,0.43,296.99,297.15,293.15,0.0,0.0,290.9,0.76,0.47,0.46,296.97,297.15,293.15,0.0,0.0,290.9,0.81,0.57,0.41,297.03,297.15,293.15,0.0,0.0,290.9,0.68,0.32,0.32,296.72,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,298.73,297.02,297.99,297.03,290.9,1.0,0.76,0.57,0.57,0.43,0.57,3.62,2.04,1.58,1.22,0.81,0.81,0.0,369.88,369.21,55106.42,0.0,5002.49,1.0,284.29,289.78,299.98,302.95,293.15,293.15,283.15,24274.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10264.58,0.0,566.06,2275.33,0.0,1940.35,0.67,1.0,0.0,3.0,1.0,0.0
18171600.0,297.18,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.44,297.04,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.13,0.67,0.31,0.31,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,298.82,297.03,298.07,297.1,291.13,1.0,0.74,0.57,0.57,0.43,0.57,3.57,2.01,1.55,1.21,0.82,0.82,0.0,353.75,353.28,52201.59,0.0,4746.77,1.0,284.32,289.98,300.0,302.82,293.15,293.15,283.15,21381.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9924.37,0.0,431.81,2275.33,0.0,1786.32,0.61,1.0,0.0,3.0,1.0,0.0
18171900.0,297.23,297.15,293.15,0.0,0.0,291.33,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.33,0.76,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.33,0.81,0.54,0.39,297.13,297.15,293.15,0.0,0.0,291.33,0.68,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,298.9,297.05,298.14,297.15,291.33,1.0,0.74,0.57,0.57,0.43,0.57,3.55,2.01,1.55,1.21,0.85,0.85,0.0,337.75,337.45,50202.86,0.0,4609.92,1.0,284.34,290.15,300.02,302.73,293.15,293.15,283.15,19254.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9700.98,0.0,349.87,2275.33,0.0,1665.08,0.57,1.0,0.0,3.0,1.0,0.0
18172200.0,297.26,297.15,293.15,0.0,0.0,291.41,0.8,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.41,0.77,0.45,0.43,297.13,297.15,293.15,0.0,0.0,291.41,0.82,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.41,0.69,0.31,0.3,296.82,297.15,293.15,0.0,0.0,291.41,0.68,0.3,1.39,291.41,291.15,298.98,297.05,298.2,297.18,291.41,1.0,0.73,0.57,0.57,0.43,0.57,3.56,2.01,1.55,1.21,0.87,0.87,0.0,322.71,322.51,49662.18,0.0,4548.41,1.0,284.35,290.22,300.04,302.72,293.15,293.15,283.15,18391.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9646.34,0.0,325.37,2275.33,0.0,1618.37,0.56,1.0,0.0,3.0,1.0,0.0
18172500.0,297.27,297.15,293.15,0.0,0.0,291.44,0.82,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.44,0.78,0.45,0.43,297.14,297.15,293.15,0.0,0.0,291.44,0.83,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.44,0.7,0.32,0.31,296.84,297.15,293.15,0.0,0.0,291.44,0.68,0.3,1.39,291.44,291.15,299.07,297.04,298.25,297.19,291.44,1.0,0.73,0.57,0.57,0.43,0.57,3.59,2.02,1.56,1.21,0.88,0.88,0.0,308.97,308.83,49711.16,0.0,4526.31,1.0,284.36,290.23,300.04,302.73,293.15,293.15,283.15,17996.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9652.04,0.0,321.05,2275.33,0.0,1615.04,0.56,1.0,0.0,3.0,1.0,0.0
18172800.0,297.27,297.15,293.15,0.0,0.0,291.44,0.84,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.44,0.79,0.45,0.44,297.15,297.15,293.15,0.0,0.0,291.44,0.83,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.44,0.71,0.32,0.31,296.84,297.15,293.15,0.0,0.0,291.44,0.69,0.3,1.38,291.44,291.15,299.15,297.03,298.3,297.2,291.44,1.0,0.72,0.57,0.57,0.43,0.57,3.61,2.03,1.58,1.22,0.9,0.9,0.0,297.09,297.02,49996.16,0.0,4526.6,1.0,284.36,290.23,300.03,302.73,293.15,293.15,283.15,17817.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.46,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9680.54,0.0,325.47,2275.33,0.0,1631.0,0.56,1.0,0.0,3.0,1.0,0.0
18173100.0,297.27,297.15,293.15,0.0,0.0,291.36,0.86,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.36,0.8,0.46,0.44,297.15,297.15,293.15,0.0,0.0,291.36,0.84,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.36,0.72,0.33,0.31,296.84,297.15,293.15,0.0,0.0,291.36,0.7,0.3,1.38,291.36,291.15,299.27,297.04,298.36,297.2,291.36,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.04,1.6,1.22,0.9,0.9,0.0,288.24,288.23,51424.14,0.0,4549.81,1.0,284.35,290.15,300.05,302.8,293.15,293.15,283.15,18370.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.12,2.56,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9851.85,0.0,367.44,2275.33,0.0,1658.58,0.58,1.0,0.0,3.0,1.0,0.0
18173400.0,297.25,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.25,0.8,0.46,0.44,297.14,297.15,293.15,0.0,0.0,291.25,0.84,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.72,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,299.45,297.1,298.45,297.19,291.25,1.0,0.72,0.57,0.57,0.43,0.57,3.66,2.05,1.61,1.22,0.9,0.9,0.0,281.98,281.98,53270.8,0.0,4573.3,1.0,284.34,290.04,300.12,302.97,293.15,293.15,283.15,19359.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.7,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10076.64,0.0,428.19,2275.33,0.0,1731.23,0.61,1.0,0.0,3.0,1.0,0.0
18173700.0,297.25,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.46,0.44,297.14,297.15,293.15,0.0,0.0,291.25,0.85,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.32,296.84,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,299.68,297.21,298.58,297.19,291.25,1.0,0.72,0.57,0.57,0.43,0.57,3.69,2.06,1.63,1.23,0.91,0.91,0.0,277.99,278.07,54434.82,0.0,4618.74,1.0,284.34,290.03,300.21,303.11,293.15,293.15,283.15,19693.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10236.36,0.0,459.39,2275.33,0.0,1744.48,0.63,1.0,0.0,3.0,1.0,0.0
18174000.0,297.25,297.15,293.15,0.0,0.0,291.12,0.89,0.63,0.56,297.17,297.15,293.15,0.0,0.0,291.12,0.81,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.12,0.73,0.34,0.33,296.83,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,299.95,297.34,298.73,297.19,291.12,1.0,0.73,0.57,0.57,0.43,0.57,3.72,2.07,1.65,1.23,0.89,0.89,0.0,276.09,276.19,57133.4,0.0,4681.06,1.0,284.32,289.91,300.36,303.39,293.15,293.15,283.15,21349.2,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,2.96,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10607.48,0.0,564.42,2275.33,0.0,1812.57,0.67,1.0,0.0,3.0,1.0,0.0
18174300.0,297.26,297.15,293.15,0.0,0.0,291.22,0.9,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.22,0.82,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.22,0.74,0.34,0.33,296.84,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,300.25,297.5,298.89,297.2,291.22,1.0,0.73,0.57,0.57,0.43,0.57,3.74,2.07,1.67,1.23,0.9,0.9,0.0,275.92,276.12,57479.23,0.0,4762.14,1.0,284.33,289.98,300.5,303.56,293.15,293.15,283.15,20993.2,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10659.65,0.0,551.3,2275.33,0.0,1833.26,0.67,1.0,0.0,3.0,1.0,0.0
18174600.0,297.28,297.15,293.15,0.0,0.0,291.27,0.91,0.67,0.6,297.2,297.15,293.15,0.0,0.0,291.27,0.82,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.27,0.74,0.35,0.34,296.86,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,300.57,297.67,299.06,297.22,291.27,1.0,0.74,0.56,0.56,0.44,0.56,3.79,2.09,1.7,1.23,0.92,0.92,0.0,277.66,277.97,58990.46,0.0,4903.66,1.0,284.34,290.01,300.67,303.8,293.15,293.15,283.15,21234.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10894.92,0.0,588.58,2275.33,0.0,1825.52,0.68,1.0,0.0,3.0,1.0,0.0
18174900.0,297.27,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.17,0.75,0.36,0.35,296.87,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,300.89,297.84,299.23,297.22,291.17,1.0,0.74,0.56,0.56,0.44,0.56,3.84,2.1,1.74,1.23,0.91,0.91,0.0,281.37,281.7,62152.5,0.0,5073.94,1.0,284.33,289.91,300.86,304.14,293.15,293.15,283.15,23036.34,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11368.27,0.0,725.58,2275.33,0.0,1894.14,0.73,1.0,0.0,3.0,1.0,0.0
18175200.0,297.25,297.15,293.15,0.0,0.0,291.05,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.05,0.83,0.5,0.48,297.16,297.15,293.15,0.0,0.0,291.05,0.85,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.05,0.75,0.37,0.35,296.86,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,301.2,298.0,299.38,297.21,291.05,1.0,0.75,0.56,0.56,0.44,0.56,3.88,2.11,1.77,1.23,0.89,0.89,0.0,286.5,286.81,65313.3,0.0,5238.67,1.0,284.32,289.78,301.02,304.48,293.15,293.15,283.15,25475.85,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11856.68,0.0,899.07,2275.33,0.0,1987.15,0.79,1.0,0.0,3.0,1.0,0.0
18175500.0,297.26,297.15,293.15,0.0,0.0,291.14,0.94,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.14,0.83,0.51,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.55,0.38,297.2,297.15,293.15,0.0,0.0,291.14,0.75,0.38,0.36,296.86,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,301.49,298.15,299.53,297.21,291.14,1.0,0.76,0.56,0.56,0.44,0.56,3.92,2.12,1.81,1.23,0.9,0.9,0.0,292.53,292.89,65799.42,0.0,5409.13,1.0,284.33,289.84,301.15,304.65,293.15,293.15,283.15,25229.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11932.28,0.0,888.0,2275.33,0.0,2014.73,0.78,1.0,0.0,3.0,1.0,0.0
18175800.0,297.27,297.15,293.15,0.0,0.0,291.17,0.94,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.17,0.76,0.39,0.37,296.88,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,301.76,298.26,299.66,297.23,291.17,1.0,0.77,0.55,0.55,0.45,0.55,3.98,2.13,1.85,1.23,0.9,0.9,0.0,299.63,300.07,67145.48,0.0,5630.57,1.0,284.33,289.86,301.27,304.83,293.15,293.15,283.15,25633.91,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12160.5,0.0,938.96,2275.33,0.0,2021.03,0.8,1.0,0.0,3.0,1.0,0.0
18176100.0,297.26,297.15,293.15,0.0,0.0,291.12,0.95,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.12,0.84,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.12,0.85,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.12,0.76,0.4,0.38,296.89,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,301.98,298.34,299.76,297.23,291.12,1.0,0.78,0.55,0.55,0.45,0.55,4.03,2.14,1.89,1.23,0.9,0.9,0.0,307.74,308.17,69083.96,0.0,5868.25,1.0,284.32,289.79,301.36,305.03,293.15,293.15,283.15,27127.28,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12473.35,0.0,1057.36,2275.33,0.0,2080.36,0.83,1.0,0.0,3.0,1.0,0.0
18176400.0,297.26,297.15,293.15,0.0,0.0,291.16,0.95,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.16,0.76,0.41,0.39,296.9,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,302.15,298.38,299.82,297.23,291.16,1.0,0.79,0.54,0.54,0.46,0.54,4.09,2.15,1.94,1.23,0.9,0.9,0.0,316.56,317.03,69626.0,0.0,6124.03,1.0,284.33,289.81,301.38,305.09,293.15,293.15,283.15,27178.72,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12554.62,0.0,1073.91,2275.33,0.0,2108.02,0.83,1.0,0.0,3.0,1.0,0.0
18176700.0,297.25,297.15,293.15,0.0,0.0,291.1,0.95,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.1,0.85,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.1,0.85,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.1,0.77,0.42,0.4,296.9,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,302.28,298.38,299.86,297.22,291.1,1.0,0.8,0.54,0.54,0.46,0.54,4.15,2.16,1.99,1.22,0.9,0.9,0.0,326.03,326.47,70888.29,0.0,6382.23,1.0,284.32,289.74,301.39,305.17,293.15,293.15,283.15,28491.04,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12752.65,0.0,1173.35,2275.33,0.0,2155.92,0.86,1.0,0.0,3.0,1.0,0.0
18177000.0,297.25,297.15,293.15,0.0,0.0,291.18,0.95,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.18,0.85,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.18,0.77,0.43,0.41,296.9,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,302.41,298.37,299.9,297.22,291.18,1.0,0.81,0.54,0.54,0.46,0.54,4.2,2.17,2.03,1.22,0.9,0.9,0.0,335.77,336.22,70282.17,0.0,6635.26,1.0,284.32,289.8,301.37,305.12,293.15,293.15,283.15,27546.98,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12635.96,0.0,1107.84,2275.33,0.0,2158.56,0.84,1.0,0.0,3.0,1.0,0.0
18177300.0,297.24,297.15,293.15,0.0,0.0,291.14,0.96,0.84,0.75,297.23,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.14,0.77,0.43,0.42,296.9,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.52,298.35,299.93,297.22,291.14,1.0,0.82,0.53,0.53,0.47,0.53,4.25,2.17,2.08,1.21,0.9,0.9,0.0,345.88,346.3,71284.77,0.0,6898.48,1.0,284.32,289.75,301.36,305.15,293.15,293.15,283.15,28486.58,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12802.18,0.0,1190.5,2275.33,0.0,2174.42,0.86,1.0,0.0,3.0,1.0,0.0
18177600.0,297.23,297.15,293.15,0.0,0.0,291.16,0.96,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.89,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,302.63,298.33,299.96,297.21,291.16,1.0,0.83,0.53,0.53,0.47,0.53,4.29,2.17,2.12,1.2,0.9,0.9,0.0,356.04,356.44,71051.67,0.0,7139.29,1.0,284.32,289.75,301.33,305.12,293.15,293.15,283.15,28258.62,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12745.28,0.0,1171.64,2275.33,0.0,2195.81,0.86,1.0,0.0,3.0,1.0,0.0
18177900.0,297.22,297.15,293.15,0.0,0.0,291.13,0.96,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.89,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,302.73,298.3,299.97,297.2,291.13,1.0,0.84,0.52,0.52,0.48,0.52,4.33,2.17,2.17,1.19,0.9,0.9,0.0,366.18,366.55,71504.91,0.0,7371.18,1.0,284.31,289.71,301.3,305.12,293.15,293.15,283.15,28912.49,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12813.18,0.0,1221.15,2275.33,0.0,2214.9,0.87,1.0,0.0,3.0,1.0,0.0
18178200.0,297.22,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.44,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.82,298.26,299.99,297.2,291.15,1.0,0.85,0.52,0.52,0.48,0.52,4.37,2.17,2.21,1.18,0.9,0.9,0.0,376.14,376.5,71192.21,0.0,7594.31,1.0,284.31,289.72,301.26,305.06,293.15,293.15,283.15,28621.96,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12752.19,0.0,1200.69,2275.33,0.0,2216.88,0.87,1.0,0.0,3.0,1.0,0.0
18178500.0,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.44,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.9,298.22,300.0,297.2,291.13,1.0,0.86,0.52,0.52,0.48,0.52,4.41,2.16,2.25,1.17,0.9,0.9,0.0,385.98,386.31,71295.77,0.0,7815.73,1.0,284.31,289.69,301.22,305.02,293.15,293.15,283.15,28851.64,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12763.24,0.0,1221.05,2275.33,0.0,2224.09,0.87,1.0,0.0,3.0,1.0,0.0
18178800.0,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.45,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.96,298.17,300.01,297.19,291.16,1.0,0.87,0.51,0.51,0.49,0.51,4.44,2.16,2.28,1.16,0.9,0.9,0.0,395.52,395.84,70706.87,0.0,8016.98,1.0,284.31,289.7,301.17,304.95,293.15,293.15,283.15,28434.15,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12649.88,0.0,1182.71,2275.33,0.0,2234.86,0.86,1.0,0.0,3.0,1.0,0.0
18179100.0,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.45,296.88,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.02,298.12,300.01,297.19,291.17,1.0,0.88,0.51,0.51,0.49,0.51,4.48,2.16,2.32,1.15,0.9,0.9,0.0,404.84,405.16,70383.03,0.0,8231.82,1.0,284.31,289.71,301.13,304.88,293.15,293.15,283.15,28074.69,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12592.13,0.0,1162.85,2275.33,0.0,2222.82,0.86,1.0,0.0,3.0,1.0,0.0
18179400.0,297.18,297.15,293.15,0.0,0.0,291.12,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.87,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.08,298.08,300.01,297.18,291.12,1.0,0.88,0.51,0.51,0.49,0.51,4.5,2.15,2.35,1.14,0.9,0.9,0.0,409.89,410.0,70677.52,0.0,8382.82,1.0,284.3,289.65,301.08,304.86,293.15,293.15,283.15,28784.93,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12629.46,0.0,1209.99,2275.33,0.0,2250.59,0.87,1.0,0.0,3.0,1.0,0.0
18179700.0,297.19,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.12,298.03,300.0,297.19,291.17,1.0,0.88,0.5,0.5,0.5,0.5,4.53,2.15,2.38,1.12,0.9,0.9,0.0,409.87,410.0,69688.05,0.0,8485.13,1.0,284.3,289.69,301.03,304.75,293.15,293.15,283.15,27820.39,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12459.38,0.0,1135.94,2275.33,0.0,2235.1,0.85,1.0,0.0,3.0,1.0,0.0
18180000.0,297.17,297.15,293.15,0.0,0.0,291.1,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,303.15,297.99,299.99,297.18,291.1,1.0,0.89,0.5,0.5,0.5,0.5,4.55,2.14,2.41,1.11,0.9,0.9,0.0,409.91,410.0,70333.52,0.0,8582.46,1.0,284.29,289.62,300.99,304.74,293.15,293.15,283.15,28887.9,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12561.34,0.0,1213.03,2275.33,0.0,2252.18,0.87,1.0,0.0,3.0,1.0,0.0
18180300.0,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.47,296.87,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.17,297.95,299.98,297.18,291.15,1.0,0.89,0.5,0.5,0.5,0.5,4.57,2.13,2.44,1.1,0.9,0.9,0.0,409.9,410.0,69252.76,0.0,8658.74,1.0,284.3,289.65,300.94,304.65,293.15,293.15,283.15,27995.72,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12372.09,0.0,1133.77,2275.33,0.0,2250.55,0.85,1.0,0.0,3.0,1.0,0.0
18180600.0,297.18,297.15,293.15,0.0,0.0,291.21,0.96,0.93,0.83,297.22,297.15,293.15,0.0,0.0,291.21,0.88,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.21,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,303.17,297.92,299.96,297.19,291.21,1.0,0.89,0.5,0.5,0.5,0.5,4.59,2.13,2.47,1.09,0.91,0.91,0.0,409.86,410.0,68336.24,0.0,8767.42,1.0,284.31,289.71,300.91,304.56,293.15,293.15,283.15,26903.13,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12225.38,0.0,1059.6,2275.33,0.0,2213.64,0.83,1.0,0.0,3.0,1.0,0.0
18180900.0,297.16,297.15,293.15,0.0,0.0,291.12,0.96,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.15,297.9,299.93,297.18,291.12,1.0,0.9,0.49,0.49,0.51,0.49,4.62,2.12,2.49,1.08,0.9,0.9,0.0,409.91,410.0,69502.0,0.0,8870.38,1.0,284.29,289.62,300.9,304.6,293.15,293.15,283.15,28297.84,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12412.74,0.0,1167.61,2275.33,0.0,2235.42,0.86,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.11,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.48,296.86,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,303.13,297.88,299.9,297.17,291.11,1.0,0.9,0.49,0.49,0.51,0.49,4.63,2.12,2.51,1.07,0.9,0.9,0.0,409.93,410.0,69184.31,0.0,8932.59,1.0,284.29,289.62,300.88,304.57,293.15,293.15,283.15,28281.52,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12352.22,0.0,1153.21,2275.33,0.0,2253.11,0.85,1.0,0.0,3.0,1.0,0.0
18181500.0,297.16,297.15,293.15,0.0,0.0,291.2,0.96,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.1,297.87,299.87,297.18,291.2,1.0,0.9,0.49,0.49,0.51,0.49,4.65,2.11,2.54,1.06,0.9,0.9,0.0,409.88,410.0,68056.69,0.0,9017.92,1.0,284.3,289.69,300.86,304.49,293.15,293.15,283.15,26928.12,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12173.98,0.0,1056.32,2275.33,0.0,2213.88,0.83,1.0,0.0,3.0,1.0,0.0
