time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.07,297.87,299.84,297.18,291.14,1.0,0.9,0.49,0.49,0.51,0.49,4.67,2.11,2.56,1.06,0.9,0.9,0.0,409.91,410.0,68897.72,0.0,9113.2,1.0,284.3,289.64,300.87,304.54,293.15,293.15,283.15,27786.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12311.56,0.0,1125.99,2275.33,0.0,2221.18,0.85,1.0,0.0,3.0,1.0,0.0
18182100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.11,0.91,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.49,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.04,297.87,299.81,297.16,291.11,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.1,2.58,1.05,0.89,0.89,0.0,409.95,410.0,69181.84,0.0,9166.56,1.0,284.29,289.61,300.87,304.57,293.15,293.15,283.15,28363.36,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12352.23,0.0,1158.32,2275.33,0.0,2247.84,0.86,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.2,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.03,297.88,299.79,297.17,291.21,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.1,2.6,1.04,0.9,0.9,0.0,409.89,410.0,67950.81,0.0,9233.98,1.0,284.3,289.69,300.87,304.5,293.15,293.15,283.15,26864.05,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12158.47,0.0,1048.76,2275.33,0.0,2211.68,0.83,1.0,0.0,3.0,1.0,0.0
18182700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.02,297.9,299.78,297.18,291.17,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.1,2.62,1.03,0.9,0.9,0.0,409.9,410.0,68825.14,0.0,9327.85,1.0,284.3,289.66,300.9,304.56,293.15,293.15,283.15,27529.84,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12308.97,0.0,1111.3,2275.33,0.0,2203.72,0.84,1.0,0.0,3.0,1.0,0.0
18183000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.11,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.04,297.92,299.77,297.16,291.11,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.09,2.64,1.02,0.9,0.9,0.0,409.95,410.0,69667.55,0.0,9383.03,1.0,284.29,289.61,300.93,304.64,293.15,293.15,283.15,28556.66,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12444.34,0.0,1184.51,2275.33,0.0,2236.32,0.86,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.08,297.95,299.77,297.17,291.17,1.0,0.91,0.48,0.48,0.52,0.48,4.74,2.09,2.66,1.02,0.9,0.9,0.0,409.92,410.0,69071.87,0.0,9437.85,1.0,284.3,289.66,300.95,304.62,293.15,293.15,283.15,27701.62,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12353.88,0.0,1123.34,2275.33,0.0,2214.58,0.85,1.0,0.0,3.0,1.0,0.0
18183600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.15,297.99,299.79,297.16,291.12,1.0,0.91,0.48,0.48,0.52,0.48,4.76,2.08,2.67,1.01,0.9,0.9,0.0,409.96,410.0,70134.32,0.0,9493.16,1.0,284.29,289.61,300.99,304.72,293.15,293.15,283.15,28772.23,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12536.86,0.0,1209.15,2275.33,0.0,2223.97,0.87,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.23,298.02,299.82,297.16,291.18,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.08,2.69,1.0,0.9,0.9,0.0,409.94,410.0,69453.78,0.0,9532.08,1.0,284.3,289.66,301.02,304.73,293.15,293.15,283.15,27874.78,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12427.33,0.0,1139.74,2275.33,0.0,2217.4,0.85,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.32,298.06,299.84,297.17,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.07,2.7,1.0,0.9,0.9,0.0,409.94,410.0,69974.28,0.0,9594.62,1.0,284.3,289.65,301.06,304.78,293.15,293.15,283.15,28100.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12525.83,0.0,1170.69,2275.33,0.0,2204.3,0.86,1.0,0.0,3.0,1.0,0.0
18184500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.96,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.1,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.4,298.09,299.86,297.16,291.1,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.07,2.71,0.99,0.9,0.9,0.0,409.99,410.0,71193.27,0.0,9622.58,1.0,284.29,289.58,301.1,304.89,293.15,293.15,283.15,29553.7,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12732.33,0.0,1280.41,2275.33,0.0,2238.77,0.88,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.48,298.13,299.89,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.06,2.72,0.99,0.9,0.9,0.0,409.97,410.0,70495.7,0.0,9636.76,1.0,284.3,289.63,301.12,304.88,293.15,293.15,283.15,28663.74,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12621.49,0.0,1209.33,2275.33,0.0,2225.88,0.87,1.0,0.0,3.0,1.0,0.0
18185100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.15,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.57,298.16,299.92,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.06,2.73,0.98,0.9,0.9,0.0,409.97,410.0,70947.8,0.0,9666.61,1.0,284.3,289.62,301.16,304.94,293.15,293.15,283.15,29029.4,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12707.22,0.0,1242.06,2275.33,0.0,2220.75,0.88,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.65,298.19,299.95,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.74,0.98,0.9,0.9,0.0,409.97,410.0,71105.34,0.0,9691.98,1.0,284.3,289.62,301.19,304.98,293.15,293.15,283.15,29074.73,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12740.9,0.0,1248.76,2275.33,0.0,2220.12,0.88,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.73,298.22,299.98,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.05,2.75,0.97,0.9,0.9,0.0,409.97,410.0,71468.05,0.0,9716.79,1.0,284.3,289.61,301.22,305.02,293.15,293.15,283.15,29345.1,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12811.21,0.0,1274.8,2275.33,0.0,2218.25,0.88,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.82,298.25,300.01,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.76,0.97,0.9,0.9,0.0,409.97,410.0,71677.48,0.0,9742.8,1.0,284.3,289.61,301.25,305.07,293.15,293.15,283.15,29439.43,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12852.79,0.0,1286.11,2275.33,0.0,2217.06,0.89,1.0,0.0,3.0,1.0,0.0
18186300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.9,298.28,300.03,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.76,0.97,0.9,0.9,0.0,409.98,410.0,71822.2,0.0,9756.38,1.0,284.3,289.61,301.28,305.11,293.15,293.15,283.15,29586.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12880.21,0.0,1295.35,2275.33,0.0,2225.39,0.89,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.98,298.31,300.06,297.16,291.13,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.05,2.77,0.96,0.9,0.9,0.0,409.98,410.0,72430.91,0.0,9778.38,1.0,284.29,289.59,301.31,305.16,293.15,293.15,283.15,30171.37,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12994.94,0.0,1347.18,2275.33,0.0,2223.4,0.9,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.75,297.22,297.15,293.15,0.0,0.0,291.17,0.98,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.07,298.34,300.1,297.16,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.04,2.78,0.96,0.9,0.9,0.0,409.96,410.0,72140.47,0.0,9801.9,1.0,284.3,289.62,301.33,305.17,293.15,293.15,283.15,29642.51,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12950.15,0.0,1309.18,2275.33,0.0,2215.06,0.89,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.36,300.13,297.16,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.78,0.96,0.9,0.9,0.0,409.97,410.0,72524.11,0.0,9829.72,1.0,284.3,289.6,301.36,305.23,293.15,293.15,283.15,29979.65,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13020.12,0.0,1338.76,2275.33,0.0,2220.58,0.9,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.73,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.23,298.38,300.15,297.15,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.95,0.9,0.9,0.0,410.0,410.0,72382.75,0.0,9829.89,1.0,284.3,289.61,301.38,305.25,293.15,293.15,283.15,29774.47,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13000.64,0.0,1322.16,2275.33,0.0,2219.94,0.89,1.0,0.0,3.0,1.0,0.0
18187800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.32,298.4,300.18,297.16,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.04,2.79,0.95,0.9,0.9,0.0,410.04,410.0,72863.84,0.0,9819.79,1.0,284.3,289.59,301.41,305.28,293.15,293.15,283.15,30230.35,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13095.6,0.0,1366.21,2275.33,0.0,2215.21,0.9,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.4,298.42,300.22,297.15,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.78,0.95,0.9,0.9,0.0,410.05,410.0,72997.43,0.0,9772.53,1.0,284.29,289.57,301.42,305.32,293.15,293.15,283.15,30605.97,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13120.79,0.0,1386.91,2275.33,0.0,2229.89,0.91,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.43,300.26,297.17,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.78,0.94,0.9,0.9,0.0,410.01,410.0,72524.16,0.0,9751.18,1.0,284.3,289.61,301.43,305.29,293.15,293.15,283.15,29904.53,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13047.21,0.0,1335.89,2275.33,0.0,2207.76,0.9,1.0,0.0,3.0,1.0,0.0
18188700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.57,298.44,300.3,297.17,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.78,0.94,0.9,0.9,0.0,410.0,410.0,72925.46,0.0,9743.33,1.0,284.3,289.59,301.44,305.33,293.15,293.15,283.15,30352.79,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13122.35,0.0,1374.76,2275.33,0.0,2211.43,0.91,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.65,298.45,300.33,297.18,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.78,0.94,0.9,0.9,0.0,410.0,410.0,73074.04,0.0,9743.16,1.0,284.29,289.58,301.45,305.35,293.15,293.15,283.15,30522.44,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13149.54,0.0,1388.84,2275.33,0.0,2214.92,0.91,1.0,0.0,3.0,1.0,0.0
18189300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.7,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.73,298.46,300.37,297.18,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.79,0.94,0.9,0.9,0.0,409.99,410.0,72935.64,0.0,9752.06,1.0,284.3,289.59,301.46,305.35,293.15,293.15,283.15,30310.02,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13124.64,0.0,1372.15,2275.33,0.0,2214.95,0.91,1.0,0.0,3.0,1.0,0.0
18189600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.69,297.26,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.82,298.47,300.4,297.19,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.02,2.79,0.94,0.9,0.9,0.0,409.99,410.0,73632.07,0.0,9767.13,1.0,284.29,289.55,301.47,305.39,293.15,293.15,283.15,31153.3,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13251.13,0.0,1442.84,2275.33,0.0,2223.16,0.92,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.9,298.48,300.44,297.2,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.02,2.79,0.94,0.9,0.9,0.0,409.97,410.0,72821.14,0.0,9785.1,1.0,284.3,289.6,301.47,305.36,293.15,293.15,283.15,30088.66,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13104.78,0.0,1355.0,2275.33,0.0,2216.16,0.9,1.0,0.0,3.0,1.0,0.0
18190200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.53,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.98,298.49,300.48,297.2,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.03,2.8,0.94,0.9,0.9,0.0,409.95,410.0,73242.24,0.0,9827.43,1.0,284.3,289.59,301.49,305.39,293.15,293.15,283.15,30304.76,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13184.98,0.0,1386.18,2275.33,0.0,2206.51,0.91,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.76,0.68,297.28,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.07,298.5,300.51,297.2,291.1,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.03,2.81,0.94,0.9,0.9,0.0,409.98,410.0,74331.72,0.0,9853.74,1.0,284.29,289.53,301.51,305.47,293.15,293.15,283.15,31775.47,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13375.25,0.0,1501.78,2275.33,0.0,2238.32,0.93,1.0,0.0,3.0,1.0,0.0
18190800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,298.52,300.54,297.21,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.03,2.81,0.94,0.9,0.9,0.0,409.96,410.0,73642.74,0.0,9878.11,1.0,284.29,289.57,301.51,305.45,293.15,293.15,283.15,30809.69,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13252.85,0.0,1421.53,2275.33,0.0,2227.68,0.92,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.2,298.53,300.57,297.23,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.03,2.82,0.94,0.9,0.9,0.0,409.9,410.0,74161.73,0.0,9956.78,1.0,284.29,289.57,301.53,305.49,293.15,293.15,283.15,31168.84,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13343.9,0.0,1458.99,2275.33,0.0,2229.58,0.92,1.0,0.0,3.0,1.0,0.0
18191400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.33,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.19,298.54,300.56,297.23,291.17,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.03,2.84,0.94,0.9,0.9,0.0,409.9,410.0,74363.53,0.0,10046.17,1.0,284.29,289.57,301.54,305.51,293.15,293.15,283.15,31210.82,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13374.69,0.0,1468.28,2275.33,0.0,2238.34,0.93,1.0,0.0,3.0,1.0,0.0
18191700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.33,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.88,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.13,298.54,300.53,297.23,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.04,2.85,0.94,0.9,0.9,0.0,409.92,410.0,75038.72,0.0,10126.54,1.0,284.29,289.53,301.54,305.54,293.15,293.15,283.15,32073.25,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13489.42,0.0,1538.35,2275.33,0.0,2258.35,0.94,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.89,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.56,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.04,298.53,300.49,297.24,291.19,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.04,2.87,0.94,0.9,0.9,0.0,409.91,410.0,74205.2,0.0,10201.79,1.0,284.3,289.59,301.52,305.49,293.15,293.15,283.15,30902.55,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13333.53,0.0,1442.94,2275.33,0.0,2249.48,0.92,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.92,298.51,300.43,297.24,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.04,2.88,0.93,0.9,0.9,0.0,409.93,410.0,75029.87,0.0,10281.22,1.0,284.29,289.55,301.52,305.51,293.15,293.15,283.15,31860.53,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13479.7,0.0,1529.14,2275.33,0.0,2257.71,0.94,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.77,298.49,300.36,297.23,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.04,2.89,0.93,0.9,0.9,0.0,409.94,410.0,74673.23,0.0,10338.27,1.0,284.29,289.56,301.49,305.48,293.15,293.15,283.15,31581.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13403.34,0.0,1496.68,2275.33,0.0,2271.18,0.93,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.63,298.47,300.3,297.24,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.04,2.9,0.93,0.9,0.9,0.0,409.93,410.0,74507.24,0.0,10405.67,1.0,284.29,289.57,301.47,305.44,293.15,293.15,283.15,31304.82,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13370.97,0.0,1478.89,2275.33,0.0,2261.47,0.93,1.0,0.0,3.0,1.0,0.0
18193200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.9,0.74,0.67,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.11,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.11,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.48,298.44,300.23,297.23,291.11,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.04,2.91,0.93,0.9,0.9,0.0,409.95,410.0,74872.84,0.0,10455.62,1.0,284.29,289.53,301.45,305.44,293.15,293.15,283.15,32059.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13425.21,0.0,1530.14,2275.33,0.0,2284.8,0.94,1.0,0.0,3.0,1.0,0.0
18193500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.35,298.42,300.17,297.24,291.19,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.04,2.92,0.93,0.9,0.9,0.0,409.92,410.0,73537.23,0.0,10510.74,1.0,284.3,289.6,301.41,305.35,293.15,293.15,283.15,30418.84,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13179.87,0.0,1392.05,2275.33,0.0,2267.03,0.91,1.0,0.0,3.0,1.0,0.0
18193800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.25,298.39,300.13,297.25,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.94,0.92,0.91,0.91,0.0,409.92,410.0,73711.03,0.0,10591.22,1.0,284.3,289.6,301.4,305.32,293.15,293.15,283.15,30435.82,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13208.93,0.0,1405.58,2275.33,0.0,2255.73,0.91,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.11,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.11,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.18,298.38,300.08,297.23,291.11,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.04,2.95,0.92,0.9,0.9,0.0,409.95,410.0,74655.58,0.0,10649.08,1.0,284.29,289.53,301.38,305.36,293.15,293.15,283.15,31837.91,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13364.03,0.0,1514.19,2275.33,0.0,2290.69,0.94,1.0,0.0,3.0,1.0,0.0
18194400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.36,300.07,297.24,291.16,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.04,2.96,0.92,0.9,0.9,0.0,409.93,410.0,73816.37,0.0,10699.57,1.0,284.29,289.58,301.36,305.3,293.15,293.15,283.15,30861.18,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13209.13,0.0,1428.65,2275.33,0.0,2283.25,0.92,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,304.2,298.35,300.08,297.24,291.15,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.04,2.97,0.92,0.9,0.9,0.0,409.93,410.0,74134.6,0.0,10764.5,1.0,284.29,289.56,301.36,305.31,293.15,293.15,283.15,31230.21,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13263.18,0.0,1460.64,2275.33,0.0,2283.71,0.92,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.32,298.35,300.13,297.25,291.17,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.05,2.99,0.91,0.9,0.9,0.0,409.91,410.0,73926.3,0.0,10841.46,1.0,284.29,289.58,301.35,305.29,293.15,293.15,283.15,30794.25,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13224.6,0.0,1432.96,2275.33,0.0,2276.54,0.92,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.96,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.51,298.34,300.2,297.24,291.13,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.05,3.0,0.91,0.9,0.9,0.0,409.93,410.0,74778.09,0.0,10914.47,1.0,284.29,289.53,301.35,305.33,293.15,293.15,283.15,31911.57,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13368.6,0.0,1525.13,2275.33,0.0,2301.7,0.94,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.74,298.34,300.29,297.25,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.06,2.05,3.02,0.91,0.9,0.9,0.0,409.9,410.0,73998.87,0.0,10992.43,1.0,284.29,289.57,301.33,305.28,293.15,293.15,283.15,30826.91,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13226.02,0.0,1439.51,2275.33,0.0,2294.48,0.92,1.0,0.0,3.0,1.0,0.0
18195900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.98,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,296.84,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.0,298.33,300.39,297.25,291.15,1.0,0.96,0.45,0.45,0.55,0.45,5.08,2.05,3.03,0.91,0.9,0.9,0.0,409.91,410.0,74896.23,0.0,11087.14,1.0,284.29,289.53,301.33,305.31,293.15,293.15,283.15,31786.37,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13384.2,0.0,1532.45,2275.33,0.0,2303.39,0.94,1.0,0.0,3.0,1.0,0.0
18196200.0,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.1,0.98,0.93,0.65,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.27,298.31,300.48,297.24,291.1,1.0,0.96,0.45,0.45,0.55,0.45,5.09,2.05,3.05,0.9,0.9,0.9,0.0,409.93,410.0,75551.56,0.0,11158.1,1.0,284.28,289.47,301.32,305.34,293.15,293.15,283.15,32921.12,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13490.16,0.0,1619.23,2275.33,0.0,2339.59,0.96,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.95,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.54,298.29,300.58,297.25,291.18,1.0,0.96,0.45,0.45,0.55,0.45,5.11,2.05,3.06,0.9,0.9,0.9,0.0,409.9,410.0,74347.41,0.0,11235.55,1.0,284.29,289.53,301.29,305.26,293.15,293.15,283.15,31385.06,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13269.22,0.0,1490.08,2275.33,0.0,2326.69,0.93,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.68,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.78,298.27,300.67,297.26,291.19,1.0,0.96,0.45,0.45,0.55,0.45,5.13,2.05,3.08,0.9,0.91,0.91,0.0,409.9,410.0,74602.64,0.0,11338.72,1.0,284.29,289.52,301.27,305.24,293.15,293.15,283.15,31459.6,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13312.13,0.0,1512.27,2275.33,0.0,2318.99,0.94,1.0,0.0,3.0,1.0,0.0
18197100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.98,298.25,300.74,297.25,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.05,3.09,0.89,0.9,0.9,0.0,409.93,410.0,75527.63,0.0,11420.09,1.0,284.27,289.45,301.26,305.28,293.15,293.15,283.15,32885.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13466.09,0.0,1629.44,2275.33,0.0,2354.68,0.96,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,306.12,298.23,300.79,297.25,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.05,3.1,0.89,0.9,0.9,0.0,409.98,410.0,74790.02,0.0,11450.72,1.0,284.28,289.5,301.23,305.22,293.15,293.15,283.15,31914.84,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13322.72,0.0,1541.5,2275.33,0.0,2351.1,0.94,1.0,0.0,3.0,1.0,0.0
18197700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,306.18,298.22,300.8,297.25,291.14,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.05,3.11,0.88,0.9,0.9,0.0,409.99,410.0,75000.4,0.0,11461.4,1.0,284.28,289.48,301.22,305.22,293.15,293.15,283.15,32330.27,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13362.66,0.0,1574.08,2275.33,0.0,2349.18,0.95,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.15,298.23,300.79,297.26,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.04,3.11,0.88,0.9,0.9,0.0,409.99,410.0,74709.47,0.0,11470.6,1.0,284.28,289.5,301.23,305.2,293.15,293.15,283.15,31930.7,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13315.77,0.0,1541.25,2275.33,0.0,2335.52,0.94,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.05,298.23,300.74,297.26,291.15,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.04,3.11,0.88,0.9,0.9,0.0,410.0,410.0,74530.19,0.0,11472.95,1.0,284.28,289.49,301.23,305.2,293.15,293.15,283.15,31891.69,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13286.0,0.0,1530.95,2275.33,0.0,2340.56,0.94,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.65,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.91,298.2,300.69,297.26,291.16,1.0,0.97,0.44,0.44,0.56,0.44,5.15,2.04,3.12,0.88,0.9,0.9,0.0,410.0,410.0,74114.4,0.0,11473.37,1.0,284.28,289.5,301.2,305.15,293.15,293.15,283.15,31534.91,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13212.11,0.0,1497.79,2275.33,0.0,2338.04,0.93,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.64,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.75,298.15,300.62,297.26,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.9,0.9,0.0,410.01,410.0,73506.85,0.0,11467.72,1.0,284.28,289.52,301.15,305.08,293.15,293.15,283.15,31076.22,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13097.19,0.0,1451.25,2275.33,0.0,2340.44,0.92,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.57,298.09,300.54,297.25,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.9,0.9,0.0,410.02,410.0,73488.99,0.0,11458.39,1.0,284.28,289.48,301.09,305.01,293.15,293.15,283.15,31488.6,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13090.64,0.0,1479.75,2275.33,0.0,2345.05,0.93,1.0,0.0,3.0,1.0,0.0
18199500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.38,298.02,300.46,297.25,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.03,3.12,0.87,0.9,0.9,0.0,410.02,410.0,72212.8,0.0,11438.17,1.0,284.28,289.53,301.02,304.88,293.15,293.15,283.15,30309.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12851.16,0.0,1368.1,2275.33,0.0,2344.1,0.9,1.0,0.0,3.0,1.0,0.0
18199800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.63,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.17,297.94,300.38,297.26,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.03,3.12,0.87,0.9,0.9,0.0,410.02,410.0,71375.25,0.0,11420.43,1.0,284.28,289.55,300.94,304.76,293.15,293.15,283.15,29618.4,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12698.62,0.0,1307.24,2275.33,0.0,2331.94,0.89,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.97,297.86,300.29,297.25,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.02,3.12,0.86,0.9,0.9,0.0,410.04,410.0,71347.15,0.0,11393.06,1.0,284.28,289.5,300.87,304.68,293.15,293.15,283.15,30185.46,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.26,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12683.12,0.0,1340.3,2275.33,0.0,2344.5,0.9,1.0,0.0,3.0,1.0,0.0
18200400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.77,297.79,300.22,297.25,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.02,3.11,0.86,0.9,0.9,0.0,410.03,410.0,70028.66,0.0,11357.68,1.0,284.28,289.55,300.79,304.53,293.15,293.15,283.15,28982.9,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12448.28,0.0,1232.84,2275.33,0.0,2331.22,0.87,1.0,0.0,3.0,1.0,0.0
18200700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.62,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.58,297.73,300.14,297.25,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.13,2.02,3.11,0.86,0.9,0.9,0.0,410.03,410.0,69328.53,0.0,11332.61,1.0,284.28,289.57,300.73,304.42,293.15,293.15,283.15,28325.43,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12330.15,0.0,1183.19,2275.33,0.0,2303.19,0.86,1.0,0.0,3.0,1.0,0.0
18201000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.41,297.68,300.07,297.24,291.12,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.02,3.1,0.86,0.9,0.9,0.0,410.05,410.0,69421.79,0.0,11293.84,1.0,284.28,289.52,300.68,304.39,293.15,293.15,283.15,28898.9,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12337.38,0.0,1217.3,2275.33,0.0,2318.0,0.87,1.0,0.0,3.0,1.0,0.0
18201300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.27,297.65,300.01,297.24,291.17,1.0,0.96,0.44,0.44,0.56,0.44,5.11,2.01,3.1,0.86,0.9,0.9,0.0,410.04,410.0,68452.34,0.0,11252.06,1.0,284.28,289.57,300.65,304.29,293.15,293.15,283.15,27892.76,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12177.6,0.0,1136.47,2275.33,0.0,2291.19,0.85,1.0,0.0,3.0,1.0,0.0
18201600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,297.65,299.96,297.23,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.01,3.09,0.86,0.9,0.9,0.0,410.05,410.0,68439.14,0.0,11208.86,1.0,284.28,289.56,300.65,304.29,293.15,293.15,283.15,28011.46,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12179.38,0.0,1143.04,2275.33,0.0,2281.27,0.85,1.0,0.0,3.0,1.0,0.0
18201900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.06,297.67,299.93,297.23,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.01,3.09,0.86,0.9,0.9,0.0,410.05,410.0,68425.49,0.0,11166.75,1.0,284.28,289.56,300.67,304.3,293.15,293.15,283.15,27928.36,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12188.93,0.0,1141.44,2275.33,0.0,2261.63,0.85,1.0,0.0,3.0,1.0,0.0
18202200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.59,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.97,297.69,299.89,297.22,291.11,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.01,3.08,0.86,0.9,0.9,0.0,410.06,410.0,68929.03,0.0,11110.41,1.0,284.28,289.52,300.7,304.36,293.15,293.15,283.15,28713.82,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12278.28,0.0,1195.28,2275.33,0.0,2276.26,0.86,1.0,0.0,3.0,1.0,0.0
18202500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.9,297.73,299.86,297.22,291.17,1.0,0.95,0.44,0.44,0.56,0.44,5.07,2.0,3.07,0.86,0.9,0.9,0.0,410.05,410.0,68245.07,0.0,11054.86,1.0,284.28,289.57,300.72,304.35,293.15,293.15,283.15,27785.4,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12178.49,0.0,1125.7,2275.33,0.0,2247.73,0.85,1.0,0.0,3.0,1.0,0.0
18202800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.82,297.76,299.83,297.21,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.0,3.06,0.86,0.9,0.9,0.0,410.06,410.0,68436.05,0.0,11002.1,1.0,284.28,289.57,300.76,304.41,293.15,293.15,283.15,27934.12,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12222.04,0.0,1139.22,2275.33,0.0,2239.97,0.85,1.0,0.0,3.0,1.0,0.0
18203100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.76,297.8,299.81,297.21,291.15,1.0,0.95,0.44,0.44,0.56,0.44,5.05,2.0,3.05,0.86,0.9,0.9,0.0,410.06,410.0,68851.88,0.0,10945.0,1.0,284.28,289.56,300.8,304.46,293.15,293.15,283.15,28253.37,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12299.67,0.0,1166.31,2275.33,0.0,2237.07,0.86,1.0,0.0,3.0,1.0,0.0
18203400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.69,297.84,299.78,297.2,291.14,1.0,0.95,0.44,0.44,0.56,0.44,5.04,2.0,3.04,0.86,0.9,0.9,0.0,410.07,410.0,69069.06,0.0,10884.83,1.0,284.28,289.56,300.84,304.52,293.15,293.15,283.15,28375.82,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12343.9,0.0,1176.41,2275.33,0.0,2233.81,0.86,1.0,0.0,3.0,1.0,0.0
18203700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.62,297.88,299.75,297.2,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.03,2.0,3.03,0.86,0.9,0.9,0.0,410.08,410.0,68981.23,0.0,10814.6,1.0,284.29,289.58,300.88,304.56,293.15,293.15,283.15,28166.68,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12337.95,0.0,1160.26,2275.33,0.0,2228.21,0.86,1.0,0.0,3.0,1.0,0.0
18204000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.54,297.92,299.72,297.19,291.16,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.99,3.02,0.87,0.9,0.9,0.0,410.09,410.0,69014.0,0.0,10733.8,1.0,284.29,289.59,300.92,304.6,293.15,293.15,283.15,28090.94,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12353.73,0.0,1155.96,2275.33,0.0,2221.36,0.85,1.0,0.0,3.0,1.0,0.0
