time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.46,297.95,299.69,297.19,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.99,1.99,3.0,0.87,0.9,0.9,0.0,410.1,410.0,69290.63,0.0,10644.33,1.0,284.29,289.59,300.95,304.64,293.15,293.15,283.15,28324.35,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12409.78,0.0,1175.34,2275.33,0.0,2217.14,0.86,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.37,297.97,299.66,297.18,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.97,1.99,2.99,0.87,0.9,0.9,0.0,410.11,410.0,69374.63,0.0,10546.3,1.0,284.29,289.58,300.97,304.67,293.15,293.15,283.15,28425.32,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12430.79,0.0,1181.04,2275.33,0.0,2215.6,0.86,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.92,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.27,297.99,299.62,297.18,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.95,1.98,2.97,0.87,0.9,0.9,0.0,410.12,410.0,69126.92,0.0,10441.19,1.0,284.29,289.6,300.99,304.68,293.15,293.15,283.15,28221.78,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12394.59,0.0,1160.74,2275.33,0.0,2213.52,0.86,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.99,299.58,297.18,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.98,2.95,0.87,0.9,0.9,0.0,410.11,410.0,68663.82,0.0,10340.27,1.0,284.29,289.62,300.98,304.65,293.15,293.15,283.15,27708.37,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12325.88,0.0,1122.29,2275.33,0.0,2197.08,0.85,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.02,298.01,299.53,297.17,291.16,1.0,0.93,0.45,0.45,0.55,0.45,4.91,1.98,2.93,0.88,0.9,0.9,0.0,410.13,410.0,68523.61,0.0,10226.85,1.0,284.3,289.63,301.0,304.66,293.15,293.15,283.15,27622.16,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12306.74,0.0,1110.81,2275.33,0.0,2187.44,0.84,1.0,0.0,3.0,1.0,0.0
18205800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.86,298.08,299.48,297.17,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.97,2.91,0.88,0.9,0.9,0.0,410.14,410.0,69119.16,0.0,10106.72,1.0,284.29,289.62,301.07,304.74,293.15,293.15,283.15,28070.2,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12425.23,0.0,1148.95,2275.33,0.0,2161.89,0.85,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.7,298.18,299.41,297.16,291.15,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.97,2.89,0.88,0.9,0.9,0.0,410.16,410.0,69320.01,0.0,9967.6,1.0,284.3,289.64,301.17,304.86,293.15,293.15,283.15,28053.53,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12480.11,0.0,1146.83,2275.33,0.0,2144.73,0.85,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,298.3,299.35,297.15,291.16,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.97,2.86,0.88,0.9,0.9,0.0,410.16,410.0,69652.78,0.0,9820.72,1.0,284.3,289.67,301.29,305.0,293.15,293.15,283.15,28029.81,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12565.46,0.0,1148.79,2275.33,0.0,2120.48,0.85,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.87,297.28,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.34,298.43,299.28,297.15,291.16,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.96,2.83,0.88,0.9,0.9,0.0,410.17,410.0,70294.67,0.0,9671.37,1.0,284.31,289.68,301.43,305.16,293.15,293.15,283.15,28253.08,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12707.38,0.0,1173.23,2275.33,0.0,2097.7,0.86,1.0,0.0,3.0,1.0,0.0
18207000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.15,298.57,299.21,297.14,291.14,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.96,2.8,0.89,0.9,0.9,0.0,410.19,410.0,71104.67,0.0,9511.81,1.0,284.31,289.68,301.57,305.35,293.15,293.15,283.15,28782.21,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12874.89,0.0,1215.6,2275.33,0.0,2092.22,0.87,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.96,298.7,299.14,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.95,2.77,0.89,0.9,0.9,0.0,410.18,410.0,71624.19,0.0,9354.17,1.0,284.32,289.71,301.69,305.49,293.15,293.15,283.15,28868.43,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12998.52,0.0,1230.65,2275.33,0.0,2070.86,0.87,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.78,298.81,299.07,297.13,291.13,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.95,2.74,0.89,0.9,0.9,0.0,410.2,410.0,72239.23,0.0,9187.18,1.0,284.32,289.71,301.81,305.65,293.15,293.15,283.15,29289.35,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13131.93,0.0,1263.55,2275.33,0.0,2068.88,0.88,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.6,298.89,299.0,297.12,291.17,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.94,2.71,0.9,0.9,0.9,0.0,410.19,410.0,71951.26,0.0,9020.73,1.0,284.32,289.76,301.89,305.72,293.15,293.15,283.15,28651.18,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13104.89,0.0,1216.8,2275.33,0.0,2050.04,0.87,1.0,0.0,3.0,1.0,0.0
18208200.0,297.08,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.09,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.09,291.15,301.44,298.95,298.93,297.11,291.09,1.0,0.9,0.46,0.46,0.54,0.46,4.61,1.94,2.67,0.9,0.89,0.89,0.0,410.22,410.0,72988.02,0.0,8848.96,1.0,284.32,289.71,301.95,305.84,293.15,293.15,283.15,29891.79,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13308.2,0.0,1309.05,2275.33,0.0,2062.95,0.89,1.0,0.0,3.0,1.0,0.0
18208500.0,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,301.28,298.96,298.88,297.1,291.13,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.93,2.64,0.91,0.9,0.9,0.0,410.22,410.0,72037.51,0.0,8660.17,1.0,284.32,289.75,301.96,305.82,293.15,293.15,283.15,29059.69,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13144.6,0.0,1228.47,2275.33,0.0,2062.27,0.87,1.0,0.0,3.0,1.0,0.0
18208800.0,297.09,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.17,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.15,298.94,298.83,297.1,291.17,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.93,2.6,0.91,0.9,0.9,0.0,410.2,410.0,70999.35,0.0,8489.89,1.0,284.33,289.8,301.93,305.74,293.15,293.15,283.15,28032.92,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12972.35,0.0,1148.6,2275.33,0.0,2037.87,0.85,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.76,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.03,298.88,298.79,297.09,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.92,2.56,0.92,0.9,0.9,0.0,410.24,410.0,70332.22,0.0,8303.16,1.0,284.33,289.79,301.88,305.66,293.15,293.15,283.15,27807.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12852.45,0.0,1118.87,2275.33,0.0,2042.41,0.85,1.0,0.0,3.0,1.0,0.0
18209400.0,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.74,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.93,298.81,298.75,297.09,291.17,1.0,0.87,0.47,0.47,0.53,0.47,4.44,1.92,2.52,0.92,0.9,0.9,0.0,410.24,410.0,69177.75,0.0,8113.63,1.0,284.33,289.82,301.81,305.52,293.15,293.15,283.15,26935.59,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12656.59,0.0,1049.45,2275.33,0.0,2018.89,0.83,1.0,0.0,3.0,1.0,0.0
18209700.0,297.08,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.98,0.68,297.08,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.85,298.73,298.72,297.08,291.14,1.0,0.87,0.48,0.48,0.52,0.48,4.39,1.91,2.47,0.92,0.9,0.9,0.0,410.27,410.0,68394.83,0.0,7902.36,1.0,284.33,289.81,301.73,305.41,293.15,293.15,283.15,26752.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12518.79,0.0,1021.08,2275.33,0.0,2021.2,0.82,1.0,0.0,3.0,1.0,0.0
18210000.0,297.09,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.71,297.07,297.15,293.15,0.0,0.0,291.16,0.97,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.77,298.65,298.7,297.07,291.16,1.0,0.86,0.48,0.48,0.52,0.48,4.33,1.9,2.43,0.93,0.9,0.9,0.0,410.27,410.0,67093.92,0.0,7690.25,1.0,284.33,289.83,301.64,305.25,293.15,293.15,283.15,25896.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12304.1,0.0,951.93,2275.33,0.0,1994.0,0.8,1.0,0.0,3.0,1.0,0.0
18210300.0,297.08,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.13,0.87,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.13,0.96,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.42,296.62,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.7,298.56,298.68,297.06,291.13,1.0,0.85,0.48,0.48,0.52,0.48,4.27,1.9,2.38,0.93,0.9,0.9,0.0,410.3,410.0,66202.81,0.0,7462.36,1.0,284.33,289.81,301.56,305.12,293.15,293.15,283.15,25722.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12152.68,0.0,922.52,2275.33,0.0,1993.3,0.79,1.0,0.0,3.0,1.0,0.0
18210600.0,297.09,297.15,293.15,0.0,0.0,291.21,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.21,0.86,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.21,0.95,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.21,0.73,0.42,0.41,296.62,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,300.63,298.47,298.67,297.07,291.21,1.0,0.85,0.49,0.49,0.51,0.49,4.22,1.89,2.33,0.94,0.91,0.91,0.0,410.27,410.0,63996.58,0.0,7243.01,1.0,284.34,289.89,301.46,304.91,293.15,293.15,283.15,24031.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11799.45,0.0,797.97,2275.33,0.0,1948.12,0.76,1.0,0.0,3.0,1.0,0.0
18210900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.12,0.86,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.12,0.94,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.12,0.72,0.41,0.4,296.61,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,300.56,298.38,298.65,297.06,291.12,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.88,2.28,0.95,0.9,0.9,0.0,410.3,410.0,64028.57,0.0,7035.27,1.0,284.33,289.83,301.38,304.82,293.15,293.15,283.15,24566.7,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11809.43,0.0,829.46,2275.33,0.0,1936.64,0.77,1.0,0.0,3.0,1.0,0.0
18211200.0,297.08,297.15,293.15,0.0,0.0,291.09,0.71,0.38,0.35,297.05,297.15,293.15,0.0,0.0,291.09,0.85,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.09,0.93,0.89,0.62,297.07,297.15,293.15,0.0,0.0,291.09,0.72,0.39,0.38,296.6,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,300.5,298.29,298.63,297.05,291.09,1.0,0.83,0.49,0.49,0.51,0.49,4.1,1.87,2.22,0.95,0.89,0.89,0.0,410.32,410.0,62927.37,0.0,6799.89,1.0,284.32,289.82,301.29,304.68,293.15,293.15,283.15,24311.49,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11627.56,0.0,791.65,2275.33,0.0,1941.41,0.75,1.0,0.0,3.0,1.0,0.0
18211500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,291.2,0.84,0.66,0.64,297.03,297.15,293.15,0.0,0.0,291.2,0.92,0.87,0.61,297.08,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.59,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,300.42,298.2,298.62,297.06,291.2,1.0,0.82,0.5,0.5,0.5,0.5,4.03,1.87,2.17,0.96,0.9,0.9,0.0,410.28,410.0,60379.46,0.0,6580.46,1.0,284.34,289.92,301.19,304.45,293.15,293.15,283.15,22439.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11239.06,0.0,660.35,2275.33,0.0,1883.22,0.71,1.0,0.0,3.0,1.0,0.0
18211800.0,297.09,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.19,0.83,0.65,0.62,297.04,297.15,293.15,0.0,0.0,291.19,0.91,0.85,0.6,297.09,297.15,293.15,0.0,0.0,291.19,0.7,0.37,0.36,296.59,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,300.34,298.12,298.6,297.07,291.18,1.0,0.82,0.5,0.5,0.5,0.5,3.98,1.86,2.12,0.96,0.9,0.9,0.0,410.27,410.0,59719.33,0.0,6393.51,1.0,284.33,289.92,301.12,304.33,293.15,293.15,283.15,22140.18,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11149.5,0.0,641.71,2275.33,0.0,1839.78,0.7,1.0,0.0,3.0,1.0,0.0
18212100.0,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.35,0.32,297.06,297.15,293.15,0.0,0.0,291.13,0.83,0.63,0.61,297.02,297.15,293.15,0.0,0.0,291.13,0.9,0.82,0.58,297.08,297.15,293.15,0.0,0.0,291.13,0.69,0.36,0.35,296.58,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,300.25,298.05,298.57,297.06,291.13,1.0,0.81,0.5,0.5,0.5,0.5,3.92,1.85,2.07,0.97,0.9,0.9,0.0,410.3,410.0,59224.99,0.0,6190.0,1.0,284.33,289.88,301.05,304.24,293.15,293.15,283.15,22268.39,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11068.98,0.0,637.56,2275.33,0.0,1849.63,0.7,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,291.15,0.67,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.15,0.82,0.62,0.59,297.03,297.15,293.15,0.0,0.0,291.15,0.89,0.8,0.57,297.08,297.15,293.15,0.0,0.0,291.15,0.68,0.34,0.34,296.57,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,300.15,297.98,298.54,297.06,291.15,1.0,0.8,0.51,0.51,0.49,0.51,3.86,1.85,2.01,0.97,0.9,0.9,0.0,409.24,408.92,57976.32,0.0,5984.5,1.0,284.33,289.91,300.97,304.1,293.15,293.15,283.15,21572.54,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10892.17,0.0,588.61,2275.33,0.0,1808.2,0.68,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,297.24,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.16,303.15,300.03,297.91,296.14,296.1,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,404.84,80.84,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.16,303.15,299.88,297.83,296.14,296.1,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,3.23,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.34,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.13,303.15,299.71,297.73,296.14,296.1,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.59,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.44,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.12,303.15,299.53,297.63,296.14,296.1,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,5.73,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.49,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.11,303.15,299.34,297.51,296.14,296.1,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,4.4,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,295.12,303.15,299.15,297.4,296.14,296.1,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,10.28,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,295.09,303.15,298.96,297.27,296.15,296.1,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,3.18,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.07,303.15,298.77,297.15,296.15,296.1,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,4.77,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.55,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,295.06,303.15,298.59,297.04,296.15,296.1,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,2.74,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.42,296.93,296.15,296.1,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,2.75,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.27,296.83,296.15,296.1,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.48,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.15,296.74,296.15,296.1,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.13,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.06,296.68,296.15,296.1,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.83,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.02,296.64,296.15,296.1,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.54,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.01,296.64,296.15,296.1,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.32,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.03,296.65,296.15,296.1,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.12,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.06,296.67,296.15,296.1,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.01,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.11,296.7,296.15,296.1,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.82,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.16,296.73,296.15,296.1,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.76,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.2,296.76,296.15,296.1,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.82,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.23,296.79,296.15,296.1,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.42,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.23,296.79,296.15,296.1,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.4,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.58,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.21,296.78,296.15,296.1,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.25,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.58,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.15,296.74,296.15,296.1,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.1,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.58,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,298.04,296.67,296.15,296.1,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.09,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,297.89,296.57,296.15,296.1,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.3,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,297.7,296.45,296.15,296.1,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.09,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,297.48,296.31,296.15,296.1,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.08,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,297.26,296.16,296.15,296.1,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.13,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,297.02,296.01,296.15,296.1,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.03,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.8,295.86,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.11,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.59,295.72,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.56,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.42,295.6,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.27,295.51,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.55,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.18,295.45,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.55,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.54,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.54,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.53,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.53,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.52,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.52,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,295.05,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.15,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.51,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.16,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.51,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.04,303.15,296.15,295.42,296.16,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
