time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18252600.0,298.45,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.96,303.15,296.45,296.32,296.18,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.47,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.96,303.15,296.63,296.38,296.18,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.96,303.15,296.82,296.44,296.18,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.51,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.96,303.15,297.01,296.49,296.18,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.96,303.15,297.21,296.53,296.18,296.1,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.27,297.15,293.15,0.0,0.0,296.96,0.85,0.58,0.51,298.28,297.15,293.15,0.0,0.0,296.96,0.85,0.58,0.54,298.31,297.15,293.15,0.0,0.0,296.96,0.85,0.59,0.4,298.13,297.15,293.15,0.0,0.0,296.95,0.83,0.55,0.51,297.96,297.15,293.15,0.0,0.0,296.95,0.82,0.52,2.3,296.96,291.15,297.41,296.56,297.41,298.25,296.97,1.0,0.96,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.95,0.0,0.0,0.0,382.95,390.64,1986.16,0.0,11079.93,0.0,284.33,289.91,301.17,303.12,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.88,297.15,293.15,0.0,0.0,294.55,1.0,0.73,0.54,297.94,297.15,293.15,0.0,0.0,294.55,1.0,0.74,0.57,297.95,297.15,293.15,0.0,0.0,294.55,1.0,0.75,0.42,297.79,297.15,293.15,0.0,0.0,294.55,1.0,0.68,0.57,297.56,297.15,293.15,0.0,0.0,294.55,1.0,0.61,2.68,294.55,291.15,297.59,296.59,297.59,297.87,294.55,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.86,0.86,0.0,299.82,406.61,43583.72,0.0,13560.35,0.0,284.71,292.72,301.06,303.89,293.15,293.15,283.15,13674.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.31,1.59,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9112.27,0.0,89.36,2275.34,0.0,1266.52,0.36,1.0,0.0,3.0,1.0,0.0
18254700.0,297.47,297.15,293.15,0.0,0.0,293.65,1.0,0.79,0.53,297.54,297.15,293.15,0.0,0.0,293.65,1.0,0.81,0.56,297.54,297.15,293.15,0.0,0.0,293.65,1.0,0.82,0.41,297.38,297.15,293.15,0.0,0.0,293.65,1.0,0.73,0.56,297.08,297.15,293.15,0.0,0.0,293.65,1.0,0.6,2.66,293.64,291.15,297.77,296.62,297.68,297.47,293.64,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.92,1.77,2.64,0.92,0.92,0.0,297.74,410.0,51073.16,0.0,13483.09,0.0,284.6,291.89,299.66,302.38,293.15,293.15,283.15,15136.44,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.68,2.03,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9528.42,0.0,182.49,2275.33,0.0,1728.29,0.46,1.0,0.0,3.0,1.0,0.0
18255000.0,297.21,297.15,293.15,0.0,0.0,293.07,1.0,0.81,0.57,297.27,297.15,293.15,0.0,0.0,293.07,1.0,0.84,0.6,297.26,297.15,293.15,0.0,0.0,293.07,1.0,0.85,0.45,297.11,297.15,293.15,0.0,0.0,293.07,1.0,0.72,0.6,296.8,297.15,293.15,0.0,0.0,293.07,0.96,0.54,2.48,293.06,291.15,297.92,296.66,297.68,297.22,293.06,1.0,1.0,0.65,0.65,0.35,0.65,5.66,3.7,1.97,2.42,0.97,0.97,0.0,309.05,410.0,59891.25,0.0,13432.68,0.0,284.53,291.38,299.74,302.87,293.15,293.15,283.15,17225.75,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.1,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10497.01,0.0,346.69,2275.33,0.0,2020.23,0.57,1.0,0.0,3.0,1.0,0.0
18255300.0,296.99,297.15,293.15,0.0,0.0,292.47,1.0,0.78,0.66,297.05,297.15,293.15,0.0,0.0,292.47,1.0,0.82,0.7,297.04,297.15,293.15,0.0,0.0,292.47,1.0,0.83,0.51,296.89,297.15,293.15,0.0,0.0,292.47,0.98,0.68,0.65,296.68,297.15,293.15,0.0,0.0,292.47,0.86,0.46,2.13,292.47,291.15,298.05,296.69,297.65,297.0,292.46,1.0,1.0,0.62,0.62,0.38,0.62,5.6,3.47,2.13,2.21,0.99,0.99,0.0,336.49,410.0,67602.05,0.0,13305.11,0.0,284.47,290.87,299.77,303.3,293.15,293.15,283.15,20171.05,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.53,3.04,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11454.97,0.0,604.48,2275.33,0.0,2378.39,0.69,1.0,0.0,3.0,1.0,0.0
18255600.0,296.8,297.15,293.15,0.0,0.0,291.76,0.9,0.72,0.66,296.82,297.15,293.15,0.0,0.0,291.76,0.92,0.77,0.74,296.81,297.15,293.15,0.0,0.0,291.76,0.92,0.77,0.55,296.78,297.15,293.15,0.0,0.0,291.76,0.86,0.62,0.6,296.61,297.15,293.15,0.0,0.0,291.77,0.73,0.37,1.75,291.76,291.15,298.15,296.74,297.61,296.79,291.75,1.0,0.96,0.6,0.6,0.4,0.6,5.15,3.1,2.05,1.95,0.97,0.97,0.0,414.23,410.0,71562.51,0.0,11499.37,0.0,284.39,290.32,299.78,303.56,293.15,293.15,283.15,23656.87,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12070.11,0.0,909.63,2275.33,0.0,2602.51,0.79,1.0,0.0,3.0,1.0,0.0
18255900.0,296.74,297.15,293.15,0.0,0.0,290.95,0.85,0.65,0.6,296.72,297.15,293.15,0.0,0.0,290.95,0.87,0.69,0.67,296.72,297.15,293.15,0.0,0.0,290.95,0.87,0.7,0.5,296.71,297.15,293.15,0.0,0.0,290.95,0.8,0.54,0.53,296.61,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.95,291.15,298.21,296.8,297.61,296.69,290.95,1.0,0.87,0.6,0.6,0.4,0.6,4.43,2.67,1.76,1.68,0.9,0.9,0.0,408.83,406.86,71100.85,0.0,8072.12,1.0,284.3,289.72,299.79,303.56,293.15,293.15,283.15,28384.81,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12154.09,0.0,1189.97,2275.33,0.0,2627.1,0.86,1.0,0.0,3.0,1.0,0.0
18256200.0,296.8,297.15,293.15,0.0,0.0,290.7,0.82,0.59,0.54,296.73,297.15,293.15,0.0,0.0,290.7,0.83,0.62,0.6,296.73,297.15,293.15,0.0,0.0,290.7,0.84,0.62,0.45,296.74,297.15,293.15,0.0,0.0,290.7,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,290.7,0.66,0.3,1.4,290.7,291.15,298.24,296.86,297.63,296.72,290.69,1.0,0.83,0.6,0.6,0.4,0.6,4.13,2.47,1.66,1.55,0.86,0.86,0.0,398.49,396.9,68249.55,0.0,6849.0,1.0,284.27,289.54,299.83,303.47,293.15,293.15,283.15,30039.5,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11839.68,0.0,1167.64,2275.33,0.0,2536.92,0.86,1.0,0.0,3.0,1.0,0.0
18256500.0,296.89,297.15,293.15,0.0,0.0,290.69,0.8,0.54,0.5,296.79,297.15,293.15,0.0,0.0,290.69,0.81,0.55,0.54,296.8,297.15,293.15,0.0,0.0,290.69,0.81,0.56,0.4,296.81,297.15,293.15,0.0,0.0,290.69,0.73,0.41,0.4,296.59,297.15,293.15,0.0,0.0,290.69,0.66,0.3,1.4,290.69,291.15,298.25,296.92,297.68,296.83,290.69,1.0,0.79,0.6,0.6,0.4,0.6,3.88,2.32,1.57,1.44,0.83,0.83,0.0,383.24,381.84,63696.5,0.0,5885.69,1.0,284.27,289.58,299.88,303.29,293.15,293.15,283.15,28630.49,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11273.32,0.0,946.15,2275.33,0.0,2353.21,0.8,1.0,0.0,3.0,1.0,0.0
18256800.0,296.98,297.15,293.15,0.0,0.0,290.79,0.79,0.51,0.47,296.87,297.15,293.15,0.0,0.0,290.79,0.78,0.5,0.49,296.87,297.15,293.15,0.0,0.0,290.79,0.79,0.51,0.36,296.89,297.15,293.15,0.0,0.0,290.79,0.71,0.36,0.36,296.6,297.15,293.15,0.0,0.0,290.79,0.66,0.3,1.4,290.79,291.15,298.23,296.99,297.7,296.91,290.79,1.0,0.76,0.6,0.6,0.4,0.6,3.69,2.2,1.49,1.37,0.82,0.82,0.0,363.85,362.65,59614.19,0.0,5153.88,1.0,284.28,289.71,299.94,303.14,293.15,293.15,283.15,26201.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10780.59,0.0,733.58,2275.33,0.0,2150.05,0.73,1.0,0.0,3.0,1.0,0.0
18257100.0,297.06,297.15,293.15,0.0,0.0,290.97,0.78,0.49,0.45,296.95,297.15,293.15,0.0,0.0,290.97,0.77,0.46,0.45,296.94,297.15,293.15,0.0,0.0,290.97,0.77,0.47,0.34,296.97,297.15,293.15,0.0,0.0,290.97,0.69,0.33,0.32,296.63,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.2,297.05,297.71,296.98,290.97,1.0,0.74,0.6,0.6,0.4,0.6,3.55,2.12,1.43,1.32,0.83,0.83,0.0,342.67,341.71,55813.18,0.0,4623.86,1.0,284.31,289.89,300.01,303.02,293.15,293.15,283.15,23208.57,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10330.96,0.0,548.23,2275.33,0.0,1956.86,0.66,1.0,0.0,3.0,1.0,0.0
18257400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.49,0.45,297.02,297.15,293.15,0.0,0.0,291.19,0.76,0.44,0.43,297.01,297.15,293.15,0.0,0.0,291.19,0.77,0.44,0.32,297.03,297.15,293.15,0.0,0.0,291.19,0.68,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,298.16,297.12,297.72,297.05,291.19,1.0,0.72,0.6,0.6,0.4,0.6,3.46,2.07,1.39,1.29,0.84,0.84,0.0,322.17,321.46,52649.04,0.0,4264.61,1.0,284.34,290.1,300.08,302.92,293.15,293.15,283.15,20429.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.65,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9974.18,0.0,413.1,2275.33,0.0,1780.86,0.6,1.0,0.0,3.0,1.0,0.0
18257700.0,297.19,297.15,293.15,0.0,0.0,291.32,0.8,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.32,0.76,0.43,0.41,297.06,297.15,293.15,0.0,0.0,291.32,0.77,0.43,0.31,297.08,297.15,293.15,0.0,0.0,291.32,0.68,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,298.12,297.18,297.72,297.11,291.32,1.0,0.7,0.6,0.6,0.4,0.6,3.42,2.05,1.37,1.28,0.86,0.86,0.0,303.64,303.19,51159.86,0.0,4051.79,1.0,284.36,290.23,300.16,302.91,293.15,293.15,283.15,18983.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9826.94,0.0,354.87,2275.33,0.0,1662.44,0.58,1.0,0.0,3.0,1.0,0.0
18258000.0,297.22,297.15,293.15,0.0,0.0,291.38,0.82,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.38,0.77,0.42,0.4,297.09,297.15,293.15,0.0,0.0,291.38,0.77,0.42,0.3,297.11,297.15,293.15,0.0,0.0,291.38,0.69,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.38,0.69,0.3,1.38,291.38,291.15,298.09,297.23,297.71,297.14,291.38,1.0,0.69,0.6,0.6,0.4,0.6,3.41,2.04,1.37,1.27,0.88,0.88,0.0,287.96,287.64,50752.18,0.0,3931.3,1.0,284.37,290.29,300.23,302.96,293.15,293.15,283.15,18313.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9799.05,0.0,334.94,2275.33,0.0,1614.91,0.57,1.0,0.0,3.0,1.0,0.0
18258300.0,297.24,297.15,293.15,0.0,0.0,291.4,0.83,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.4,0.77,0.41,0.4,297.11,297.15,293.15,0.0,0.0,291.4,0.77,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.4,0.7,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.4,0.7,0.3,1.38,291.4,291.15,298.07,297.29,297.7,297.16,291.4,1.0,0.69,0.6,0.6,0.4,0.6,3.41,2.04,1.37,1.27,0.89,0.89,0.0,275.14,274.91,50848.82,0.0,3856.18,1.0,284.37,290.31,300.28,303.02,293.15,293.15,283.15,17997.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9823.33,0.0,331.43,2275.33,0.0,1602.64,0.56,1.0,0.0,3.0,1.0,0.0
18258600.0,297.24,297.15,293.15,0.0,0.0,291.36,0.85,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.36,0.78,0.41,0.39,297.12,297.15,293.15,0.0,0.0,291.36,0.78,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.36,0.7,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.36,0.7,0.3,1.38,291.36,291.15,298.07,297.33,297.7,297.16,291.36,1.0,0.68,0.6,0.6,0.4,0.6,3.41,2.04,1.38,1.27,0.9,0.9,0.0,264.98,264.82,51646.9,0.0,3810.06,1.0,284.37,290.28,300.34,303.11,293.15,293.15,283.15,18172.85,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9931.45,0.0,351.93,2275.33,0.0,1615.72,0.58,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.25,0.86,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.25,0.78,0.41,0.39,297.12,297.15,293.15,0.0,0.0,291.25,0.78,0.4,0.29,297.12,297.15,293.15,0.0,0.0,291.25,0.71,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,298.09,297.36,297.72,297.16,291.25,1.0,0.68,0.6,0.6,0.4,0.6,3.42,2.04,1.38,1.27,0.9,0.9,0.0,257.25,257.11,52995.95,0.0,3772.66,1.0,284.36,290.18,300.38,303.22,293.15,293.15,283.15,18921.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.63,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10104.1,0.0,397.67,2275.33,0.0,1670.64,0.6,1.0,0.0,3.0,1.0,0.0
18259200.0,297.23,297.15,293.15,0.0,0.0,291.28,0.87,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.28,0.78,0.4,0.39,297.12,297.15,293.15,0.0,0.0,291.28,0.78,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.28,0.71,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,298.15,297.39,297.75,297.16,291.28,1.0,0.68,0.6,0.6,0.4,0.6,3.42,2.04,1.38,1.27,0.91,0.91,0.0,251.54,251.47,52756.71,0.0,3745.38,1.0,284.36,290.2,300.39,303.23,293.15,293.15,283.15,18633.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.75,0.0,385.75,2275.33,0.0,1688.31,0.59,1.0,0.0,3.0,1.0,0.0
18259500.0,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.4,0.39,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.18,0.72,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,298.23,297.41,297.8,297.16,291.17,1.0,0.68,0.6,0.6,0.4,0.6,3.43,2.04,1.39,1.27,0.9,0.9,0.0,247.81,247.79,54180.86,0.0,3742.5,1.0,284.35,290.11,300.42,303.32,293.15,293.15,283.15,19507.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10261.78,0.0,439.82,2275.33,0.0,1710.34,0.62,1.0,0.0,3.0,1.0,0.0
18259800.0,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.54,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.4,0.38,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.39,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.72,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,298.3,297.43,297.84,297.17,291.18,1.0,0.68,0.6,0.6,0.4,0.6,3.44,2.04,1.4,1.27,0.9,0.9,0.0,245.79,245.83,54234.09,0.0,3753.44,1.0,284.35,290.1,300.43,303.35,293.15,293.15,283.15,19517.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10258.72,0.0,439.38,2275.33,0.0,1742.28,0.62,1.0,0.0,3.0,1.0,0.0
18260100.0,297.25,297.15,293.15,0.0,0.0,291.22,0.9,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.22,0.79,0.4,0.39,297.15,297.15,293.15,0.0,0.0,291.22,0.78,0.39,0.27,297.14,297.15,293.15,0.0,0.0,291.22,0.72,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,298.38,297.46,297.89,297.18,291.22,1.0,0.68,0.59,0.59,0.41,0.59,3.46,2.05,1.41,1.27,0.91,0.91,0.0,245.47,245.6,54274.45,0.0,3800.9,1.0,284.36,290.13,300.45,303.36,293.15,293.15,283.15,19267.19,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10270.97,0.0,433.8,2275.33,0.0,1720.31,0.62,1.0,0.0,3.0,1.0,0.0
18260400.0,297.24,297.15,293.15,0.0,0.0,291.09,0.91,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.09,0.79,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.39,0.27,297.15,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,298.46,297.48,297.94,297.19,291.08,1.0,0.68,0.59,0.59,0.41,0.59,3.48,2.05,1.42,1.27,0.9,0.9,0.0,246.83,246.98,56154.63,0.0,3866.96,1.0,284.34,290.01,300.5,303.5,293.15,293.15,283.15,20619.83,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10519.77,0.0,512.59,2275.33,0.0,1778.6,0.65,1.0,0.0,3.0,1.0,0.0
18260700.0,297.25,297.15,293.15,0.0,0.0,291.15,0.92,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.41,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,298.54,297.5,297.99,297.19,291.15,1.0,0.69,0.59,0.59,0.41,0.59,3.5,2.06,1.44,1.27,0.9,0.9,0.0,249.46,249.68,55746.94,0.0,3944.72,1.0,284.34,290.06,300.5,303.5,293.15,293.15,283.15,20201.82,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10449.53,0.0,486.48,2275.33,0.0,1801.52,0.64,1.0,0.0,3.0,1.0,0.0
18261000.0,297.26,297.15,293.15,0.0,0.0,291.16,0.92,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.8,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.16,0.72,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,298.62,297.53,298.04,297.21,291.16,1.0,0.69,0.59,0.59,0.41,0.59,3.54,2.07,1.47,1.28,0.9,0.9,0.0,253.47,253.76,56447.3,0.0,4063.2,1.0,284.35,290.05,300.53,303.55,293.15,293.15,283.15,20431.53,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10549.39,0.0,507.75,2275.33,0.0,1796.47,0.65,1.0,0.0,3.0,1.0,0.0
18261300.0,297.26,297.15,293.15,0.0,0.0,291.16,0.93,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.8,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.15,0.72,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.16,291.15,298.7,297.55,298.08,297.21,291.16,1.0,0.7,0.59,0.59,0.41,0.59,3.58,2.09,1.49,1.28,0.9,0.9,0.0,258.71,259.04,57100.14,0.0,4198.46,1.0,284.34,290.04,300.56,303.62,293.15,293.15,283.15,20760.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10626.93,0.0,528.33,2275.33,0.0,1836.0,0.66,1.0,0.0,3.0,1.0,0.0
18261600.0,297.26,297.15,293.15,0.0,0.0,291.14,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.14,0.8,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.14,0.78,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.14,0.72,0.32,0.31,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,298.79,297.58,298.13,297.22,291.14,1.0,0.71,0.59,0.59,0.41,0.59,3.63,2.1,1.53,1.28,0.9,0.9,0.0,265.04,265.41,58159.04,0.0,4360.78,1.0,284.34,290.01,300.59,303.69,293.15,293.15,283.15,21285.2,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,2.96,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10773.21,0.0,567.48,2275.33,0.0,1852.79,0.67,1.0,0.0,3.0,1.0,0.0
18261900.0,297.26,297.15,293.15,0.0,0.0,291.12,0.94,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.12,0.81,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.12,0.78,0.4,0.29,297.19,297.15,293.15,0.0,0.0,291.12,0.73,0.33,0.31,296.78,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,298.88,297.61,298.17,297.22,291.12,1.0,0.72,0.58,0.58,0.42,0.58,3.67,2.11,1.56,1.29,0.9,0.9,0.0,272.28,272.68,59230.52,0.0,4539.16,1.0,284.34,289.98,300.62,303.78,293.15,293.15,283.15,21878.49,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10918.04,0.0,609.54,2275.33,0.0,1885.8,0.69,1.0,0.0,3.0,1.0,0.0
18262200.0,297.26,297.15,293.15,0.0,0.0,291.17,0.95,0.74,0.66,297.22,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.17,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.17,0.73,0.33,0.32,296.79,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,298.96,297.64,298.22,297.22,291.17,1.0,0.73,0.58,0.58,0.42,0.58,3.72,2.13,1.6,1.29,0.9,0.9,0.0,280.2,280.63,59388.95,0.0,4726.89,1.0,284.34,290.01,300.64,303.82,293.15,293.15,283.15,21726.74,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10926.2,0.0,602.9,2275.33,0.0,1912.77,0.69,1.0,0.0,3.0,1.0,0.0
18262500.0,297.26,297.15,293.15,0.0,0.0,291.16,0.95,0.76,0.68,297.23,297.15,293.15,0.0,0.0,291.16,0.81,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.16,0.78,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.16,0.73,0.34,0.33,296.8,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,299.06,297.67,298.26,297.22,291.16,1.0,0.74,0.58,0.58,0.42,0.58,3.78,2.14,1.64,1.29,0.9,0.9,0.0,288.79,289.24,60439.53,0.0,4937.2,1.0,284.34,289.98,300.68,303.91,293.15,293.15,283.15,22263.22,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11071.25,0.0,643.59,2275.33,0.0,1935.61,0.7,1.0,0.0,3.0,1.0,0.0
18262800.0,297.25,297.15,293.15,0.0,0.0,291.12,0.95,0.78,0.7,297.23,297.15,293.15,0.0,0.0,291.12,0.82,0.49,0.47,297.19,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.12,0.73,0.35,0.34,296.81,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,299.15,297.71,298.31,297.22,291.11,1.0,0.75,0.57,0.57,0.43,0.57,3.83,2.15,1.68,1.29,0.9,0.9,0.0,297.93,298.37,61890.96,0.0,5159.01,1.0,284.33,289.93,300.72,304.01,293.15,293.15,283.15,23207.47,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11278.54,0.0,711.18,2275.33,0.0,1971.34,0.73,1.0,0.0,3.0,1.0,0.0
18263100.0,297.25,297.15,293.15,0.0,0.0,291.17,0.95,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.17,0.82,0.5,0.48,297.19,297.15,293.15,0.0,0.0,291.17,0.78,0.43,0.31,297.2,297.15,293.15,0.0,0.0,291.17,0.73,0.36,0.35,296.81,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,299.25,297.75,298.35,297.22,291.17,1.0,0.76,0.57,0.57,0.43,0.57,3.88,2.16,1.72,1.29,0.9,0.9,0.0,307.43,307.88,62055.48,0.0,5384.27,1.0,284.34,289.97,300.75,304.05,293.15,293.15,283.15,22946.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11295.29,0.0,702.04,2275.33,0.0,1985.6,0.72,1.0,0.0,3.0,1.0,0.0
18263400.0,297.24,297.15,293.15,0.0,0.0,291.11,0.95,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,297.18,297.15,293.15,0.0,0.0,291.11,0.78,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.11,0.74,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,299.34,297.79,298.39,297.21,291.11,1.0,0.77,0.56,0.56,0.44,0.56,3.93,2.17,1.77,1.28,0.9,0.9,0.0,317.24,317.65,63670.13,0.0,5607.02,1.0,284.33,289.9,300.8,304.18,293.15,293.15,283.15,24154.13,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11533.67,0.0,787.48,2275.33,0.0,2022.12,0.75,1.0,0.0,3.0,1.0,0.0
18263700.0,297.23,297.15,293.15,0.0,0.0,291.19,0.95,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.19,0.82,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.78,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.19,0.74,0.37,0.36,296.81,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,299.44,297.82,298.43,297.21,291.19,1.0,0.78,0.56,0.56,0.44,0.56,3.98,2.17,1.81,1.28,0.9,0.9,0.0,327.02,327.42,63262.66,0.0,5813.4,1.0,284.34,289.96,300.82,304.2,293.15,293.15,283.15,23464.8,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11462.66,0.0,745.25,2275.33,0.0,2032.17,0.74,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.2,0.96,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.2,0.77,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.2,0.74,0.38,0.37,296.81,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,299.54,297.86,298.47,297.21,291.2,1.0,0.79,0.56,0.56,0.44,0.56,4.02,2.17,1.85,1.27,0.91,0.91,0.0,336.9,337.31,64023.53,0.0,6037.69,1.0,284.34,289.96,300.87,304.27,293.15,293.15,283.15,23665.46,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11584.76,0.0,774.23,2275.33,0.0,2026.1,0.75,1.0,0.0,3.0,1.0,0.0
18264300.0,297.21,297.15,293.15,0.0,0.0,291.12,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.53,297.17,297.15,293.15,0.0,0.0,291.12,0.77,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.37,296.8,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,299.64,297.9,298.51,297.2,291.12,1.0,0.8,0.55,0.55,0.45,0.55,4.06,2.17,1.89,1.26,0.9,0.9,0.0,346.81,347.15,65639.77,0.0,6238.97,1.0,284.33,289.87,300.92,304.41,293.15,293.15,283.15,25045.03,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11828.4,0.0,871.65,2275.33,0.0,2077.84,0.78,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.14,0.73,0.39,0.38,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,299.75,297.94,298.55,297.19,291.14,1.0,0.81,0.55,0.55,0.45,0.55,4.1,2.17,1.92,1.25,0.9,0.9,0.0,356.38,356.71,65929.55,0.0,6420.66,1.0,284.33,289.88,300.95,304.45,293.15,293.15,283.15,25105.36,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11874.89,0.0,880.08,2275.33,0.0,2086.73,0.78,1.0,0.0,3.0,1.0,0.0
18264900.0,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.39,0.38,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,299.85,297.98,298.59,297.19,291.15,1.0,0.82,0.54,0.54,0.46,0.54,4.13,2.17,1.96,1.24,0.9,0.9,0.0,365.66,365.97,66214.38,0.0,6590.83,1.0,284.33,289.88,300.98,304.52,293.15,293.15,283.15,25251.87,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11919.26,0.0,890.3,2275.33,0.0,2099.29,0.78,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.79,297.21,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.13,0.73,0.4,0.39,296.79,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,299.95,298.02,298.63,297.19,291.13,1.0,0.82,0.54,0.54,0.46,0.54,4.16,2.16,1.99,1.23,0.9,0.9,0.0,374.65,374.95,66990.84,0.0,6765.4,1.0,284.33,289.86,301.03,304.59,293.15,293.15,283.15,25769.43,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12051.55,0.0,934.56,2275.33,0.0,2099.66,0.8,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.4,0.39,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,300.05,298.06,298.67,297.19,291.15,1.0,0.83,0.54,0.54,0.46,0.54,4.18,2.16,2.02,1.22,0.9,0.9,0.0,383.34,383.62,67211.47,0.0,6930.22,1.0,284.33,289.86,301.06,304.65,293.15,293.15,283.15,25810.44,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12087.21,0.0,939.94,2275.33,0.0,2109.27,0.8,1.0,0.0,3.0,1.0,0.0
18265800.0,297.19,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.4,0.39,296.79,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.15,298.1,298.71,297.18,291.17,1.0,0.84,0.53,0.53,0.47,0.53,4.21,2.16,2.06,1.21,0.9,0.9,0.0,391.68,391.96,67448.02,0.0,7091.21,1.0,284.33,289.87,301.1,304.7,293.15,293.15,283.15,25817.5,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12130.28,0.0,946.2,2275.33,0.0,2110.39,0.8,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.13,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.4,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.25,298.14,298.74,297.18,291.13,1.0,0.84,0.53,0.53,0.47,0.53,4.24,2.15,2.09,1.2,0.9,0.9,0.0,399.69,399.93,68313.06,0.0,7242.3,1.0,284.33,289.83,301.14,304.78,293.15,293.15,283.15,26593.93,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12274.29,0.0,1004.35,2275.33,0.0,2126.15,0.82,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.16,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.4,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.35,298.17,298.78,297.18,291.16,1.0,0.85,0.53,0.53,0.47,0.53,4.26,2.15,2.11,1.19,0.9,0.9,0.0,407.24,407.49,68322.27,0.0,7387.69,1.0,284.33,289.85,301.17,304.81,293.15,293.15,283.15,26363.71,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12282.6,0.0,994.17,2275.33,0.0,2119.49,0.81,1.0,0.0,3.0,1.0,0.0
18266700.0,297.17,297.15,293.15,0.0,0.0,291.17,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.62,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.41,0.4,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.44,298.2,298.81,297.18,291.17,1.0,0.85,0.52,0.52,0.48,0.52,4.28,2.14,2.14,1.18,0.9,0.9,0.0,409.9,410.0,68454.73,0.0,7484.58,1.0,284.33,289.85,301.2,304.86,293.15,293.15,283.15,26390.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12306.4,0.0,997.64,2275.33,0.0,2127.18,0.81,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.15,0.94,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.15,0.84,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.4,296.78,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.53,298.23,298.85,297.18,291.15,1.0,0.86,0.52,0.52,0.48,0.52,4.3,2.13,2.17,1.17,0.9,0.9,0.0,409.91,410.0,69099.55,0.0,7563.46,1.0,284.33,289.82,301.23,304.91,293.15,293.15,283.15,26888.79,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12421.59,0.0,1042.19,2275.33,0.0,2127.7,0.83,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.13,0.94,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.13,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.13,0.73,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.61,298.25,298.87,297.17,291.13,1.0,0.86,0.52,0.52,0.48,0.52,4.31,2.13,2.19,1.16,0.9,0.9,0.0,409.94,410.0,69381.82,0.0,7617.13,1.0,284.32,289.8,301.25,304.95,293.15,293.15,283.15,27317.49,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12466.4,0.0,1067.44,2275.33,0.0,2150.2,0.83,1.0,0.0,3.0,1.0,0.0
18267600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.94,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.85,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.18,0.73,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.69,298.26,298.9,297.17,291.18,1.0,0.86,0.52,0.52,0.48,0.52,4.33,2.12,2.21,1.15,0.9,0.9,0.0,409.91,410.0,68915.59,0.0,7681.85,1.0,284.33,289.84,301.26,304.93,293.15,293.15,283.15,26652.59,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12397.36,0.0,1025.22,2275.33,0.0,2128.63,0.82,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.12,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.41,296.77,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.76,298.27,298.92,297.17,291.12,1.0,0.86,0.51,0.51,0.49,0.51,4.35,2.12,2.23,1.14,0.9,0.9,0.0,409.95,410.0,69722.36,0.0,7738.03,1.0,284.32,289.78,301.27,304.99,293.15,293.15,283.15,27629.82,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12532.21,0.0,1094.85,2275.33,0.0,2149.8,0.84,1.0,0.0,3.0,1.0,0.0
18268200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.41,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.83,298.27,298.94,297.17,291.19,1.0,0.86,0.51,0.51,0.49,0.51,4.36,2.11,2.25,1.13,0.9,0.9,0.0,409.92,410.0,68799.23,0.0,7787.96,1.0,284.33,289.84,301.26,304.94,293.15,293.15,283.15,26609.23,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12380.24,0.0,1020.15,2275.33,0.0,2136.3,0.82,1.0,0.0,3.0,1.0,0.0
18268500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.13,0.87,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.41,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.89,298.27,298.96,297.17,291.13,1.0,0.87,0.51,0.51,0.49,0.51,4.37,2.1,2.27,1.12,0.9,0.9,0.0,409.94,410.0,69639.3,0.0,7848.01,1.0,284.32,289.78,301.27,304.98,293.15,293.15,283.15,27485.36,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12526.82,0.0,1090.6,2275.33,0.0,2139.59,0.84,1.0,0.0,3.0,1.0,0.0
18268800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.14,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.95,298.26,298.98,297.16,291.14,1.0,0.87,0.51,0.51,0.49,0.51,4.38,2.1,2.28,1.11,0.9,0.9,0.0,409.95,410.0,69262.2,0.0,7884.68,1.0,284.32,289.79,301.26,304.96,293.15,293.15,283.15,27259.42,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12458.72,0.0,1066.91,2275.33,0.0,2150.72,0.83,1.0,0.0,3.0,1.0,0.0
18269100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.0,298.25,299.0,297.17,291.16,1.0,0.87,0.51,0.51,0.49,0.51,4.4,2.09,2.3,1.1,0.9,0.9,0.0,409.94,410.0,69055.59,0.0,7937.22,1.0,284.32,289.8,301.25,304.93,293.15,293.15,283.15,26962.15,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12430.4,0.0,1051.53,2275.33,0.0,2133.24,0.83,1.0,0.0,3.0,1.0,0.0
18269400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,301.05,298.24,299.01,297.16,291.11,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.09,2.31,1.1,0.9,0.9,0.0,409.97,410.0,69483.95,0.0,7970.2,1.0,284.32,289.75,301.24,304.95,293.15,293.15,283.15,27682.2,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12496.99,0.0,1097.76,2275.33,0.0,2156.67,0.84,1.0,0.0,3.0,1.0,0.0
18269700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.1,298.22,299.03,297.16,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.41,2.08,2.33,1.09,0.9,0.9,0.0,409.94,410.0,68588.66,0.0,8005.74,1.0,284.32,289.8,301.22,304.88,293.15,293.15,283.15,26730.06,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12350.62,0.0,1028.98,2275.33,0.0,2136.85,0.82,1.0,0.0,3.0,1.0,0.0
18270000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.79,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.15,298.21,299.04,297.16,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.42,2.08,2.34,1.08,0.9,0.9,0.0,409.95,410.0,68644.7,0.0,8045.35,1.0,284.32,289.78,301.21,304.87,293.15,293.15,283.15,26885.13,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12358.09,0.0,1039.9,2275.33,0.0,2140.42,0.83,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.12,298.16,299.02,297.16,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.08,2.35,1.08,0.9,0.9,0.0,409.96,410.0,68182.11,0.0,8075.51,1.0,284.32,289.78,301.16,304.82,293.15,293.15,283.15,26657.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12275.72,0.0,1017.82,2275.33,0.0,2153.43,0.82,1.0,0.0,3.0,1.0,0.0
18270600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.95,298.07,298.94,297.16,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.07,2.37,1.07,0.9,0.9,0.0,409.96,410.0,67432.89,0.0,8110.88,1.0,284.32,289.79,301.07,304.69,293.15,293.15,283.15,26248.79,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12144.42,0.0,983.26,2275.33,0.0,2157.79,0.81,1.0,0.0,3.0,1.0,0.0
18270900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.15,0.9,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.68,297.95,298.8,297.16,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.44,2.07,2.38,1.06,0.9,0.9,0.0,409.97,410.0,66407.0,0.0,8136.35,1.0,284.32,289.78,300.95,304.52,293.15,293.15,283.15,25827.0,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11960.65,0.0,940.14,2275.33,0.0,2169.64,0.8,1.0,0.0,3.0,1.0,0.0
18271200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.33,297.79,298.63,297.16,291.17,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.07,2.39,1.06,0.9,0.9,0.0,409.96,410.0,64904.65,0.0,8168.56,1.0,284.32,289.8,300.79,304.28,293.15,293.15,283.15,24899.22,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.41,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11708.19,0.0,867.5,2275.33,0.0,2154.13,0.78,1.0,0.0,3.0,1.0,0.0
18271500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.76,297.2,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.92,297.62,298.44,297.15,291.13,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.06,2.39,1.05,0.9,0.9,0.0,410.0,410.0,63815.19,0.0,8178.1,1.0,284.31,289.78,300.62,304.06,293.15,293.15,283.15,24705.08,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11512.23,0.0,836.0,2275.33,0.0,2171.59,0.77,1.0,0.0,3.0,1.0,0.0
18271800.0,297.1,297.15,293.15,0.0,0.0,291.19,0.92,0.83,0.75,297.2,297.15,293.15,0.0,0.0,291.19,0.91,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.5,297.43,298.24,297.15,291.19,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.06,2.4,1.05,0.9,0.9,0.0,409.98,410.0,61290.5,0.0,8185.25,1.0,284.32,289.84,300.42,303.73,293.15,293.15,283.15,23063.78,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11114.65,0.0,713.96,2275.33,0.0,2137.2,0.73,1.0,0.0,3.0,1.0,0.0
18272100.0,297.09,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.74,297.19,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.09,297.24,298.04,297.15,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.05,2.4,1.04,0.9,0.9,0.0,410.01,410.0,60483.04,0.0,8191.33,1.0,284.31,289.8,300.24,303.5,293.15,293.15,283.15,23048.59,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10972.47,0.0,701.87,2275.33,0.0,2129.82,0.72,1.0,0.0,3.0,1.0,0.0
18272400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.81,0.74,297.19,297.15,293.15,0.0,0.0,291.18,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,298.71,297.06,297.87,297.15,291.18,1.0,0.88,0.49,0.49,0.51,0.49,4.45,2.05,2.41,1.04,0.9,0.9,0.0,410.0,410.0,58271.47,0.0,8180.31,1.0,284.31,289.85,300.05,303.2,293.15,293.15,283.15,21795.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10637.64,0.0,610.58,2275.33,0.0,2098.56,0.69,1.0,0.0,3.0,1.0,0.0
18272700.0,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.73,297.19,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,298.4,296.91,297.72,297.14,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.45,2.04,2.41,1.03,0.9,0.9,0.0,410.04,410.0,57700.45,0.0,8165.43,1.0,284.3,289.81,299.91,303.01,293.15,293.15,283.15,21873.54,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10538.25,0.0,606.31,2275.33,0.0,2081.25,0.69,1.0,0.0,3.0,1.0,0.0
18273000.0,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.79,0.72,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,298.18,296.79,297.62,297.14,291.19,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.04,2.41,1.03,0.9,0.9,0.0,410.01,410.0,55735.1,0.0,8142.22,1.0,284.31,289.87,299.78,302.79,293.15,293.15,283.15,20678.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.89,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10261.37,0.0,526.9,2275.33,0.0,2031.28,0.66,1.0,0.0,3.0,1.0,0.0
18273300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.71,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.09,296.73,297.58,297.14,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.03,2.41,1.03,0.9,0.9,0.0,410.03,410.0,56184.15,0.0,8131.15,1.0,284.3,289.82,299.73,302.73,293.15,293.15,283.15,21168.53,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10318.01,0.0,556.73,2275.33,0.0,2000.0,0.67,1.0,0.0,3.0,1.0,0.0
18273600.0,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.7,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.44,296.74,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,298.15,296.74,297.6,297.14,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.03,2.4,1.02,0.9,0.9,0.0,410.03,410.0,55721.42,0.0,8096.7,1.0,284.31,289.84,299.73,302.72,293.15,293.15,283.15,20901.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.91,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10253.72,0.0,536.29,2275.33,0.0,1986.9,0.66,1.0,0.0,3.0,1.0,0.0
18273900.0,297.1,297.15,293.15,0.0,0.0,291.2,0.89,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.2,0.75,0.45,0.44,296.74,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,298.32,296.8,297.68,297.14,291.2,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.03,2.4,1.02,0.91,0.91,0.0,410.02,410.0,55566.76,0.0,8073.96,1.0,284.31,289.88,299.79,302.75,293.15,293.15,283.15,20505.87,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10254.86,0.0,520.48,2275.33,0.0,1926.73,0.66,1.0,0.0,3.0,1.0,0.0
18274200.0,297.09,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.68,297.17,297.15,293.15,0.0,0.0,291.11,0.93,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.52,296.9,297.77,297.14,291.11,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.02,2.4,1.02,0.9,0.9,0.0,410.06,410.0,57470.04,0.0,8042.94,1.0,284.3,289.8,299.91,302.96,293.15,293.15,283.15,21784.39,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10521.55,0.0,602.84,2275.33,0.0,1958.94,0.69,1.0,0.0,3.0,1.0,0.0
18274500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.88,0.74,0.67,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.43,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.76,297.01,297.88,297.14,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.02,2.39,1.02,0.9,0.9,0.0,410.04,410.0,57770.5,0.0,8001.7,1.0,284.31,289.82,300.01,303.08,293.15,293.15,283.15,21760.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10579.12,0.0,604.04,2275.33,0.0,1964.22,0.69,1.0,0.0,3.0,1.0,0.0
18274800.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.67,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.18,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.02,297.15,298.01,297.15,291.18,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.02,2.39,1.02,0.9,0.9,0.0,410.0,410.0,58356.72,0.0,7988.45,1.0,284.31,289.85,300.15,303.25,293.15,293.15,283.15,21783.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10683.5,0.0,613.73,2275.33,0.0,1948.25,0.69,1.0,0.0,3.0,1.0,0.0
