time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18275100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.66,297.17,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.3,297.3,298.13,297.15,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.02,2.39,1.02,0.9,0.9,0.0,410.02,410.0,60171.49,0.0,7980.29,1.0,284.31,289.8,300.31,303.5,293.15,293.15,283.15,22904.04,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10957.95,0.0,691.41,2275.33,0.0,1980.99,0.72,1.0,0.0,3.0,1.0,0.0
18275400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.72,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.18,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.59,297.45,298.27,297.15,291.18,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.02,2.39,1.02,0.9,0.9,0.0,409.98,410.0,60807.11,0.0,7984.24,1.0,284.32,289.83,300.45,303.68,293.15,293.15,283.15,22876.99,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11074.14,0.0,700.35,2275.33,0.0,1975.55,0.72,1.0,0.0,3.0,1.0,0.0
18275700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.13,0.76,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,299.88,297.61,298.4,297.15,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.02,2.39,1.02,0.9,0.9,0.0,409.99,410.0,62628.48,0.0,7994.43,1.0,284.31,289.79,300.62,303.94,293.15,293.15,283.15,24003.32,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11362.01,0.0,783.4,2275.33,0.0,2005.77,0.75,1.0,0.0,3.0,1.0,0.0
18276000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.17,297.76,298.54,297.16,291.18,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.02,2.4,1.02,0.91,0.91,0.0,409.96,410.0,63288.96,0.0,8015.52,1.0,284.32,289.83,300.76,304.12,293.15,293.15,283.15,23954.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11484.87,0.0,793.16,2275.33,0.0,2002.14,0.75,1.0,0.0,3.0,1.0,0.0
18276300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.1,0.94,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.45,297.9,298.66,297.15,291.1,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.02,2.4,1.02,0.9,0.9,0.0,409.99,410.0,65603.52,0.0,8037.16,1.0,284.31,289.75,300.91,304.38,293.15,293.15,283.15,25661.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11862.59,0.0,922.7,2275.33,0.0,2038.14,0.79,1.0,0.0,3.0,1.0,0.0
18276600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.7,0.64,297.16,297.15,293.15,0.0,0.0,291.13,0.94,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.71,298.03,298.78,297.15,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.02,2.4,1.02,0.9,0.9,0.0,409.99,410.0,66122.74,0.0,8036.11,1.0,284.31,289.77,301.03,304.54,293.15,293.15,283.15,25829.78,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11956.21,0.0,935.21,2275.33,0.0,2061.81,0.8,1.0,0.0,3.0,1.0,0.0
18276900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.64,297.16,297.15,293.15,0.0,0.0,291.18,0.94,0.9,0.85,297.18,297.15,293.15,0.0,0.0,291.18,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.94,298.13,298.89,297.16,291.18,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.02,2.41,1.02,0.9,0.9,0.0,409.96,410.0,66569.45,0.0,8064.42,1.0,284.32,289.8,301.13,304.66,293.15,293.15,283.15,25658.9,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12049.75,0.0,938.46,2275.33,0.0,2044.05,0.8,1.0,0.0,3.0,1.0,0.0
18277200.0,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.63,297.15,297.15,293.15,0.0,0.0,291.09,0.95,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.09,0.76,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,301.15,298.21,298.98,297.15,291.09,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.02,2.41,1.02,0.89,0.89,0.0,410.01,410.0,68357.61,0.0,8081.27,1.0,284.31,289.72,301.22,304.85,293.15,293.15,283.15,27291.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12348.96,0.0,1060.96,2275.33,0.0,2085.13,0.83,1.0,0.0,3.0,1.0,0.0
18277500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.95,0.9,0.85,297.19,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.34,298.27,299.07,297.17,291.16,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.02,2.42,1.02,0.9,0.9,0.0,409.93,410.0,68039.52,0.0,8120.61,1.0,284.32,289.78,301.27,304.9,293.15,293.15,283.15,26639.5,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12294.86,0.0,1014.24,2275.33,0.0,2090.91,0.82,1.0,0.0,3.0,1.0,0.0
18277800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.63,297.16,297.15,293.15,0.0,0.0,291.17,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.75,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.54,298.34,299.16,297.17,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.03,2.43,1.02,0.9,0.9,0.0,409.92,410.0,68835.28,0.0,8190.92,1.0,284.32,289.78,301.34,304.99,293.15,293.15,283.15,26924.07,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12439.07,0.0,1051.28,2275.33,0.0,2080.26,0.83,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.63,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.47,296.74,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.73,298.4,299.24,297.16,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.03,2.44,1.02,0.9,0.9,0.0,409.95,410.0,69959.45,0.0,8237.54,1.0,284.32,289.74,301.4,305.12,293.15,293.15,283.15,27813.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12633.44,0.0,1125.15,2275.33,0.0,2102.15,0.85,1.0,0.0,3.0,1.0,0.0
18278400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.14,0.77,0.49,0.47,296.74,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.93,298.46,299.33,297.16,291.14,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.03,2.44,1.02,0.9,0.9,0.0,409.98,410.0,70541.39,0.0,8263.79,1.0,284.32,289.74,301.47,305.22,293.15,293.15,283.15,28170.88,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12739.21,0.0,1157.38,2275.33,0.0,2110.16,0.86,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.79,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.48,296.74,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.12,298.52,299.41,297.15,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.02,0.9,0.9,0.0,409.99,410.0,71218.17,0.0,8278.94,1.0,284.32,289.72,301.52,305.31,293.15,293.15,283.15,28639.39,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12866.91,0.0,1200.78,2275.33,0.0,2113.59,0.87,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,302.31,298.57,299.49,297.15,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.02,0.9,0.9,0.0,410.0,410.0,71085.84,0.0,8275.73,1.0,284.32,289.75,301.57,305.36,293.15,293.15,283.15,28297.99,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12849.39,0.0,1175.7,2275.33,0.0,2115.62,0.86,1.0,0.0,3.0,1.0,0.0
18279300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.48,298.62,299.57,297.15,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.02,0.9,0.9,0.0,410.01,410.0,71751.52,0.0,8271.11,1.0,284.32,289.72,301.62,305.45,293.15,293.15,283.15,28888.52,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12974.8,0.0,1225.55,2275.33,0.0,2120.15,0.87,1.0,0.0,3.0,1.0,0.0
18279600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.49,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,302.65,298.65,299.64,297.15,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.03,2.45,1.01,0.9,0.9,0.0,410.0,410.0,71686.84,0.0,8266.65,1.0,284.32,289.75,301.65,305.47,293.15,293.15,283.15,28565.56,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12973.13,0.0,1208.83,2275.33,0.0,2111.6,0.87,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.11,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,302.8,298.67,299.71,297.14,291.11,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.02,2.45,1.01,0.9,0.9,0.0,410.04,410.0,72597.94,0.0,8247.43,1.0,284.31,289.69,301.68,305.55,293.15,293.15,283.15,29726.63,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13137.12,0.0,1296.03,2275.33,0.0,2135.38,0.89,1.0,0.0,3.0,1.0,0.0
18280200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,302.94,298.68,299.77,297.14,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.45,1.01,0.9,0.9,0.0,410.02,410.0,71747.08,0.0,8221.62,1.0,284.32,289.74,301.68,305.52,293.15,293.15,283.15,28720.45,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12990.6,0.0,1216.64,2275.33,0.0,2125.07,0.87,1.0,0.0,3.0,1.0,0.0
18280500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.05,298.68,299.82,297.14,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.01,0.9,0.9,0.0,410.02,410.0,72005.34,0.0,8207.85,1.0,284.32,289.71,301.68,305.53,293.15,293.15,283.15,29074.87,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13039.58,0.0,1245.68,2275.33,0.0,2127.75,0.88,1.0,0.0,3.0,1.0,0.0
18280800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.15,298.65,299.87,297.14,291.17,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.01,0.9,0.9,0.0,410.01,410.0,71614.83,0.0,8195.92,1.0,284.32,289.72,301.65,305.48,293.15,293.15,283.15,28678.13,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12971.37,0.0,1217.77,2275.33,0.0,2124.59,0.87,1.0,0.0,3.0,1.0,0.0
18281100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.61,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.23,298.62,299.9,297.14,291.16,1.0,0.88,0.49,0.49,0.51,0.49,4.45,2.01,2.44,1.01,0.9,0.9,0.0,410.03,410.0,71358.34,0.0,8173.95,1.0,284.31,289.71,301.62,305.44,293.15,293.15,283.15,28661.11,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12919.44,0.0,1210.27,2275.33,0.0,2135.21,0.87,1.0,0.0,3.0,1.0,0.0
18281400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.29,298.58,299.93,297.14,291.12,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.01,2.44,1.01,0.9,0.9,0.0,410.04,410.0,71603.98,0.0,8150.76,1.0,284.31,289.68,301.59,305.41,293.15,293.15,283.15,29196.28,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12963.22,0.0,1249.91,2275.33,0.0,2138.08,0.88,1.0,0.0,3.0,1.0,0.0
18281700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.33,298.54,299.95,297.14,291.17,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.01,2.43,1.01,0.9,0.9,0.0,410.03,410.0,70410.44,0.0,8118.36,1.0,284.31,289.72,301.54,305.32,293.15,293.15,283.15,28085.84,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12749.03,0.0,1156.56,2275.33,0.0,2130.95,0.86,1.0,0.0,3.0,1.0,0.0
18282000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.36,298.51,299.97,297.14,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.01,2.43,1.01,0.9,0.9,0.0,410.03,410.0,70457.12,0.0,8101.79,1.0,284.31,289.7,301.51,305.27,293.15,293.15,283.15,28266.46,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12759.37,0.0,1173.62,2275.33,0.0,2122.9,0.86,1.0,0.0,3.0,1.0,0.0
18282300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.38,298.46,299.97,297.13,291.12,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.42,1.01,0.9,0.9,0.0,410.06,410.0,70289.87,0.0,8058.76,1.0,284.31,289.67,301.46,305.23,293.15,293.15,283.15,28563.33,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12721.32,0.0,1182.15,2275.33,0.0,2142.72,0.86,1.0,0.0,3.0,1.0,0.0
18282600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.59,297.13,297.15,293.15,0.0,0.0,291.2,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,303.38,298.41,299.98,297.14,291.21,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.0,2.41,1.01,0.9,0.9,0.0,410.02,410.0,68720.91,0.0,8026.2,1.0,284.32,289.75,301.4,305.09,293.15,293.15,283.15,26966.98,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12454.22,0.0,1060.34,2275.33,0.0,2113.75,0.83,1.0,0.0,3.0,1.0,0.0
18282900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.37,298.36,299.98,297.14,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.0,2.41,1.01,0.9,0.9,0.0,410.04,410.0,69184.11,0.0,8009.4,1.0,284.31,289.69,301.37,305.06,293.15,293.15,283.15,27649.93,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12532.03,0.0,1114.84,2275.33,0.0,2114.25,0.84,1.0,0.0,3.0,1.0,0.0
18283200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.35,298.3,299.97,297.13,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.4,2.0,2.4,1.01,0.9,0.9,0.0,410.06,410.0,68514.02,0.0,7965.32,1.0,284.31,289.69,301.3,304.98,293.15,293.15,283.15,27369.19,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12406.77,0.0,1081.61,2275.33,0.0,2128.57,0.84,1.0,0.0,3.0,1.0,0.0
18283500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.64,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.32,298.24,299.96,297.14,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.39,2.0,2.39,1.01,0.9,0.9,0.0,410.05,410.0,67983.28,0.0,7929.1,1.0,284.31,289.69,301.24,304.87,293.15,293.15,283.15,27074.36,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12316.47,0.0,1057.8,2275.33,0.0,2116.02,0.83,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.27,298.16,299.94,297.13,291.15,1.0,0.87,0.49,0.49,0.51,0.49,4.38,2.0,2.38,1.01,0.9,0.9,0.0,410.06,410.0,67011.33,0.0,7880.46,1.0,284.31,289.7,301.16,304.76,293.15,293.15,283.15,26489.1,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12145.12,0.0,1003.88,2275.33,0.0,2118.82,0.82,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.22,298.08,299.92,297.13,291.17,1.0,0.86,0.49,0.49,0.51,0.49,4.37,1.99,2.37,1.01,0.9,0.9,0.0,410.06,410.0,66026.78,0.0,7832.57,1.0,284.31,289.72,301.08,304.63,293.15,293.15,283.15,25881.36,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.52,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11976.64,0.0,951.83,2275.33,0.0,2111.13,0.8,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.78,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.12,291.15,303.15,297.99,299.89,297.13,291.12,1.0,0.86,0.49,0.49,0.51,0.49,4.36,1.99,2.37,1.01,0.9,0.9,0.0,410.07,410.0,65864.82,0.0,7789.04,1.0,284.3,289.68,300.99,304.52,293.15,293.15,283.15,26136.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11944.54,0.0,965.82,2275.33,0.0,2109.74,0.81,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.08,297.89,299.86,297.13,291.17,1.0,0.86,0.49,0.49,0.51,0.49,4.34,1.99,2.35,1.01,0.9,0.9,0.0,410.06,410.0,64284.22,0.0,7732.08,1.0,284.31,289.72,300.89,304.35,293.15,293.15,283.15,25025.01,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11679.63,0.0,875.44,2275.33,0.0,2102.15,0.78,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.56,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.77,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.0,297.8,299.83,297.13,291.13,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.99,2.34,1.01,0.9,0.9,0.0,410.07,410.0,64009.92,0.0,7685.13,1.0,284.3,289.69,300.8,304.23,293.15,293.15,283.15,25130.95,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11631.54,0.0,879.67,2275.33,0.0,2089.55,0.78,1.0,0.0,3.0,1.0,0.0
18285300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.93,297.71,299.8,297.13,291.15,1.0,0.86,0.49,0.49,0.51,0.49,4.32,1.99,2.33,1.01,0.9,0.9,0.0,410.07,410.0,62962.85,0.0,7627.33,1.0,284.3,289.71,300.7,304.08,293.15,293.15,283.15,24523.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11460.08,0.0,829.94,2275.33,0.0,2080.91,0.77,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.76,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.85,297.62,299.77,297.13,291.13,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.98,2.32,1.01,0.9,0.9,0.0,410.04,409.95,62359.66,0.0,7566.9,1.0,284.3,289.69,300.62,303.96,293.15,293.15,283.15,24367.08,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11359.05,0.0,811.63,2275.33,0.0,2073.7,0.76,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,302.77,297.54,299.74,297.13,291.16,1.0,0.85,0.5,0.5,0.5,0.5,4.29,1.98,2.3,1.02,0.9,0.9,0.0,409.58,409.49,61162.59,0.0,7502.57,1.0,284.3,289.72,300.53,303.81,293.15,293.15,283.15,23571.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11173.04,0.0,752.6,2275.33,0.0,2052.36,0.74,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.6,0.55,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,302.69,297.46,299.71,297.12,291.12,1.0,0.85,0.5,0.5,0.5,0.5,4.27,1.98,2.29,1.02,0.9,0.9,0.0,408.75,408.63,60888.31,0.0,7427.73,1.0,284.29,289.69,300.46,303.73,293.15,293.15,283.15,23758.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11122.19,0.0,755.92,2275.33,0.0,2056.89,0.74,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.61,297.38,299.68,297.13,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.25,1.98,2.28,1.02,0.9,0.9,0.0,407.48,407.39,59437.21,0.0,7353.63,1.0,284.3,289.75,300.37,303.57,293.15,293.15,283.15,22686.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10907.48,0.0,682.31,2275.33,0.0,2020.68,0.72,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.52,297.31,299.65,297.13,291.15,1.0,0.85,0.5,0.5,0.5,0.5,4.23,1.97,2.26,1.02,0.9,0.9,0.0,405.94,405.82,59140.26,0.0,7278.87,1.0,284.3,289.72,300.31,303.49,293.15,293.15,283.15,22731.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10857.17,0.0,680.02,2275.33,0.0,2017.06,0.72,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.44,297.25,299.61,297.13,291.13,1.0,0.84,0.5,0.5,0.5,0.5,4.22,1.97,2.25,1.02,0.9,0.9,0.0,404.07,403.94,58747.83,0.0,7200.22,1.0,284.3,289.71,300.25,303.4,293.15,293.15,283.15,22624.88,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10798.09,0.0,670.8,2275.33,0.0,2001.48,0.71,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.34,297.19,299.58,297.12,291.14,1.0,0.84,0.5,0.5,0.5,0.5,4.2,1.97,2.23,1.03,0.9,0.9,0.0,401.84,401.7,57841.91,0.0,7103.35,1.0,284.3,289.73,300.19,303.3,293.15,293.15,283.15,22178.86,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.07,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10660.9,0.0,633.62,2275.33,0.0,1998.37,0.7,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,302.25,297.14,299.54,297.13,291.16,1.0,0.84,0.5,0.5,0.5,0.5,4.18,1.97,2.21,1.03,0.9,0.9,0.0,399.31,399.17,57190.44,0.0,7020.08,1.0,284.3,289.75,300.13,303.2,293.15,293.15,283.15,21752.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10572.78,0.0,607.29,2275.33,0.0,1960.24,0.69,1.0,0.0,3.0,1.0,0.0
18288000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.75,0.71,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,302.15,297.09,299.5,297.12,291.08,1.0,0.83,0.5,0.5,0.5,0.5,4.15,1.96,2.19,1.03,0.89,0.89,0.0,396.52,396.34,57453.89,0.0,6914.53,1.0,284.29,289.69,300.1,303.18,293.15,293.15,283.15,22358.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10600.5,0.0,635.51,2275.33,0.0,1984.42,0.7,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.18,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.05,297.06,299.46,297.12,291.18,1.0,0.83,0.51,0.51,0.49,0.51,4.13,1.96,2.17,1.03,0.9,0.9,0.0,393.28,393.12,55634.51,0.0,6803.68,1.0,284.3,289.78,300.04,303.04,293.15,293.15,283.15,21025.81,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10348.97,0.0,547.9,2275.33,0.0,1943.3,0.67,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,301.95,297.03,299.43,297.13,291.18,1.0,0.83,0.51,0.51,0.49,0.51,4.11,1.96,2.15,1.03,0.9,0.9,0.0,389.88,389.73,55451.04,0.0,6720.49,1.0,284.3,289.79,300.02,303.0,293.15,293.15,283.15,20872.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10332.79,0.0,542.35,2275.33,0.0,1899.59,0.66,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,301.84,297.01,299.38,297.12,291.15,1.0,0.82,0.51,0.51,0.49,0.51,4.09,1.96,2.14,1.04,0.9,0.9,0.0,386.31,386.13,55423.36,0.0,6617.46,1.0,284.3,289.76,300.01,302.99,293.15,293.15,283.15,21037.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10322.88,0.0,547.19,2275.33,0.0,1917.07,0.67,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.35,297.13,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,301.74,296.99,299.34,297.13,291.2,1.0,0.82,0.51,0.51,0.49,0.51,4.07,1.96,2.12,1.04,0.91,0.91,0.0,382.47,382.32,54588.71,0.0,6521.43,1.0,284.3,289.81,299.98,302.92,293.15,293.15,283.15,20369.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10217.54,0.0,509.11,2275.33,0.0,1875.69,0.65,1.0,0.0,3.0,1.0,0.0
18289500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,301.63,296.99,299.3,297.12,291.11,1.0,0.81,0.51,0.51,0.49,0.51,4.05,1.95,2.1,1.04,0.9,0.9,0.0,378.53,378.32,55382.91,0.0,6414.87,1.0,284.29,289.74,299.99,302.97,293.15,293.15,283.15,21150.5,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10322.33,0.0,552.33,2275.33,0.0,1897.72,0.67,1.0,0.0,3.0,1.0,0.0
18289800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.53,296.98,299.26,297.12,291.18,1.0,0.81,0.51,0.51,0.49,0.51,4.02,1.95,2.07,1.04,0.9,0.9,0.0,374.21,374.02,54222.64,0.0,6294.33,1.0,284.3,289.81,299.97,302.89,293.15,293.15,283.15,20323.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.84,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10169.75,0.0,499.59,2275.33,0.0,1874.52,0.65,1.0,0.0,3.0,1.0,0.0
18290100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,301.42,296.99,299.21,297.12,291.14,1.0,0.8,0.51,0.51,0.49,0.51,4.0,1.95,2.05,1.05,0.9,0.9,0.0,369.73,369.52,54414.41,0.0,6183.41,1.0,284.3,289.79,299.99,302.91,293.15,293.15,283.15,20523.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10201.39,0.0,510.49,2275.33,0.0,1859.57,0.65,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.31,296.99,299.17,297.12,291.17,1.0,0.8,0.52,0.52,0.48,0.52,3.98,1.95,2.03,1.05,0.9,0.9,0.0,365.03,364.84,53933.98,0.0,6074.03,1.0,284.31,289.83,299.99,302.88,293.15,293.15,283.15,20140.22,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10145.1,0.0,488.75,2275.33,0.0,1834.99,0.64,1.0,0.0,3.0,1.0,0.0
18290700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,301.2,297.0,299.13,297.12,291.12,1.0,0.79,0.52,0.52,0.48,0.52,3.95,1.94,2.01,1.05,0.9,0.9,0.0,360.21,359.99,54388.37,0.0,5957.71,1.0,284.3,289.79,300.0,302.92,293.15,293.15,283.15,20574.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.86,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10209.44,0.0,512.16,2275.33,0.0,1843.44,0.65,1.0,0.0,3.0,1.0,0.0
18291000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.32,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.08,297.01,299.08,297.12,291.16,1.0,0.79,0.52,0.52,0.48,0.52,3.92,1.94,1.99,1.06,0.9,0.9,0.0,355.12,354.9,53614.97,0.0,5832.97,1.0,284.31,289.83,300.0,302.89,293.15,293.15,283.15,20067.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10108.46,0.0,478.28,2275.33,0.0,1831.54,0.64,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.2,0.79,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.2,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.2,0.77,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.97,297.02,299.04,297.12,291.2,1.0,0.78,0.52,0.52,0.48,0.52,3.9,1.94,1.97,1.06,0.91,0.91,0.0,349.91,349.72,53125.51,0.0,5731.98,1.0,284.31,289.88,300.01,302.86,293.15,293.15,283.15,19580.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.75,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10058.11,0.0,454.9,2275.33,0.0,1781.86,0.63,1.0,0.0,3.0,1.0,0.0
18291600.0,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.64,297.12,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.85,297.02,298.98,297.11,291.06,1.0,0.78,0.52,0.52,0.48,0.52,3.88,1.94,1.94,1.06,0.89,0.89,0.0,344.73,344.48,54580.07,0.0,5618.14,1.0,284.3,289.77,300.04,302.96,293.15,293.15,283.15,20829.62,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10249.69,0.0,524.33,2275.33,0.0,1825.11,0.66,1.0,0.0,3.0,1.0,0.0
18291900.0,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.63,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.44,0.31,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.44,0.43,296.66,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,300.73,297.03,298.93,297.1,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.84,1.93,1.91,1.07,0.89,0.89,0.0,339.18,338.9,53716.97,0.0,5470.87,1.0,284.3,289.81,300.03,302.92,293.15,293.15,283.15,20399.07,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10131.04,0.0,488.81,2275.33,0.0,1834.1,0.64,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.21,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.21,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.21,0.76,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.21,0.76,0.44,0.42,296.66,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,300.59,297.04,298.88,297.11,291.21,1.0,0.76,0.53,0.53,0.47,0.53,3.81,1.93,1.89,1.07,0.9,0.9,0.0,333.3,333.06,52135.92,0.0,5338.41,1.0,284.32,289.92,300.02,302.84,293.15,293.15,283.15,19171.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9940.52,0.0,420.58,2275.33,0.0,1759.85,0.61,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.13,0.76,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,300.45,297.05,298.81,297.11,291.13,1.0,0.76,0.53,0.53,0.47,0.53,3.79,1.92,1.86,1.07,0.9,0.9,0.0,327.39,327.12,53053.22,0.0,5215.09,1.0,284.31,289.86,300.06,302.9,293.15,293.15,283.15,19836.9,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.76,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10072.52,0.0,460.03,2275.33,0.0,1751.78,0.63,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.79,0.46,0.43,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.3,297.11,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,300.31,297.06,298.75,297.1,291.12,1.0,0.75,0.53,0.53,0.47,0.53,3.75,1.92,1.83,1.07,0.89,0.89,0.0,321.2,320.89,52680.52,0.0,5062.65,1.0,284.31,289.87,300.06,302.9,293.15,293.15,283.15,19755.27,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10021.66,0.0,448.25,2275.33,0.0,1768.76,0.62,1.0,0.0,3.0,1.0,0.0
18293100.0,297.11,297.15,293.15,0.0,0.0,291.18,0.78,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.18,0.86,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.18,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.18,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.18,291.15,300.16,297.07,298.68,297.1,291.18,1.0,0.74,0.54,0.54,0.46,0.54,3.71,1.91,1.8,1.08,0.9,0.9,0.0,314.67,314.37,51695.33,0.0,4916.5,1.0,284.32,289.94,300.06,302.84,293.15,293.15,283.15,19028.52,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9908.31,0.0,408.98,2275.33,0.0,1714.26,0.6,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.13,0.75,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,300.01,297.07,298.61,297.1,291.13,1.0,0.74,0.54,0.54,0.46,0.54,3.68,1.91,1.77,1.08,0.9,0.9,0.0,307.95,307.62,51865.62,0.0,4765.03,1.0,284.32,289.91,300.07,302.87,293.15,293.15,283.15,19277.43,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.68,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9934.71,0.0,419.34,2275.33,0.0,1717.4,0.61,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.16,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.16,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,299.86,297.08,298.54,297.1,291.16,1.0,0.73,0.54,0.54,0.46,0.54,3.64,1.9,1.73,1.08,0.9,0.9,0.0,300.91,300.57,51103.89,0.0,4608.49,1.0,284.32,289.95,300.07,302.83,293.15,293.15,283.15,18825.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.62,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9842.8,0.0,392.37,2275.33,0.0,1692.71,0.6,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.78,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.17,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.17,0.75,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,299.71,297.07,298.48,297.1,291.17,1.0,0.72,0.55,0.55,0.45,0.55,3.59,1.89,1.7,1.09,0.9,0.9,0.0,293.6,293.24,50675.71,0.0,4450.59,1.0,284.32,289.97,300.07,302.81,293.15,293.15,283.15,18620.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9796.84,0.0,379.77,2275.33,0.0,1671.66,0.59,1.0,0.0,3.0,1.0,0.0
18294300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.75,0.37,0.27,297.1,297.15,293.15,0.0,0.0,291.15,0.75,0.38,0.37,296.62,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,299.56,297.07,298.41,297.09,291.15,1.0,0.71,0.55,0.55,0.45,0.55,3.55,1.89,1.66,1.09,0.9,0.9,0.0,286.0,285.63,50319.97,0.0,4288.22,1.0,284.32,289.97,300.06,302.78,293.15,293.15,283.15,18508.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.57,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9758.33,0.0,371.12,2275.33,0.0,1656.02,0.59,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.12,0.77,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.12,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.12,0.74,0.36,0.26,297.1,297.15,293.15,0.0,0.0,291.12,0.75,0.37,0.36,296.61,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,299.42,297.06,298.34,297.09,291.11,1.0,0.7,0.55,0.55,0.45,0.55,3.51,1.88,1.63,1.09,0.9,0.9,0.0,278.12,277.73,50278.43,0.0,4125.03,1.0,284.32,289.95,300.06,302.77,293.15,293.15,283.15,18629.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.58,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9761.11,0.0,375.03,2275.33,0.0,1640.57,0.59,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.12,0.85,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.12,0.74,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,299.28,297.05,298.28,297.09,291.12,1.0,0.69,0.56,0.56,0.44,0.56,3.46,1.87,1.59,1.09,0.89,0.89,0.0,269.91,269.51,49563.29,0.0,3956.14,1.0,284.32,289.98,300.04,302.73,293.15,293.15,283.15,18334.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.53,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9674.92,0.0,354.86,2275.33,0.0,1624.47,0.58,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.11,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.11,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.11,0.74,0.34,0.24,297.09,297.15,293.15,0.0,0.0,291.11,0.74,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,299.15,297.03,298.22,297.09,291.11,1.0,0.68,0.56,0.56,0.44,0.56,3.41,1.87,1.55,1.1,0.89,0.89,0.0,261.4,260.98,49104.06,0.0,3786.73,1.0,284.32,289.98,300.02,302.68,293.15,293.15,283.15,18238.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9623.39,0.0,345.27,2275.33,0.0,1605.5,0.57,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.09,0.74,0.34,0.33,296.59,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.08,291.15,299.03,297.01,298.16,297.08,291.08,1.0,0.67,0.56,0.56,0.44,0.56,3.36,1.86,1.5,1.1,0.89,0.89,0.0,252.59,252.15,48672.15,0.0,3616.04,1.0,284.32,289.97,300.0,302.64,293.15,293.15,283.15,18204.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.49,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9574.72,0.0,337.66,2275.33,0.0,1589.23,0.57,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.32,296.58,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,298.93,296.98,298.12,297.08,291.06,1.0,0.66,0.57,0.57,0.43,0.57,3.31,1.85,1.46,1.1,0.88,0.88,0.0,243.49,243.03,48229.82,0.0,3444.57,1.0,284.32,289.97,299.98,302.6,293.15,293.15,283.15,18203.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9524.83,0.0,330.49,2275.33,0.0,1573.01,0.56,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.04,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,298.84,296.96,298.08,297.08,291.04,1.0,0.65,0.57,0.57,0.43,0.57,3.26,1.84,1.42,1.11,0.87,0.87,0.0,234.1,233.63,47758.09,0.0,3273.49,1.0,284.32,289.96,299.96,302.55,293.15,293.15,283.15,18220.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.45,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9471.75,0.0,322.98,2275.33,0.0,1555.56,0.56,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,298.76,296.94,298.04,297.08,291.02,1.0,0.64,0.58,0.58,0.42,0.58,3.21,1.83,1.38,1.11,0.86,0.86,0.0,224.44,224.01,47272.52,0.0,3112.7,1.0,284.32,289.96,299.93,302.5,293.15,293.15,283.15,18241.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9416.56,0.0,314.9,2275.33,0.0,1536.67,0.55,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,298.69,296.91,298.01,297.08,291.01,1.0,0.63,0.58,0.58,0.42,0.58,3.17,1.83,1.34,1.12,0.86,0.86,0.0,214.69,214.26,46796.96,0.0,2968.98,1.0,284.31,289.96,299.91,302.45,293.15,293.15,283.15,18254.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9362.4,0.0,306.48,2275.33,0.0,1517.95,0.55,1.0,0.0,3.0,1.0,0.0
18297000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.46,0.44,297.05,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,298.62,296.89,297.98,297.07,291.01,1.0,0.62,0.59,0.59,0.41,0.59,3.13,1.83,1.3,1.12,0.85,0.85,0.0,204.85,204.48,46363.13,0.0,2850.26,1.0,284.31,289.97,299.88,302.4,293.15,293.15,283.15,18253.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.38,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9311.5,0.0,298.0,2275.33,0.0,1499.92,0.54,1.0,0.0,3.0,1.0,0.0
18297300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.45,0.43,297.04,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,298.55,296.86,297.95,297.07,291.01,1.0,0.61,0.59,0.59,0.41,0.59,3.1,1.83,1.27,1.13,0.84,0.84,0.0,195.15,194.78,45944.38,0.0,2739.66,1.0,284.31,289.99,299.86,302.36,293.15,293.15,283.15,18249.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9262.67,0.0,289.83,2275.33,0.0,1483.52,0.54,1.0,0.0,3.0,1.0,0.0
