time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18322200.0,298.18,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.5,295.17,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.18,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.49,295.25,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.17,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.49,295.32,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.17,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.48,295.38,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.17,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.47,295.42,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.17,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.46,295.45,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.16,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.45,295.45,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.16,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.44,295.44,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.16,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.42,295.42,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.16,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.41,295.41,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.15,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.39,295.39,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.15,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.37,295.37,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.15,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.36,295.36,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.15,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.34,295.34,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.15,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.32,295.32,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.14,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.3,295.3,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.14,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.28,295.28,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.14,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.27,295.27,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.14,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.25,295.25,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.14,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.24,295.24,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.13,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.22,295.22,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.13,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.21,295.21,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.13,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.21,295.21,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.13,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.2,295.2,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.12,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.19,295.19,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.19,295.19,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.12,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.18,295.18,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.11,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.18,295.18,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.17,295.17,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.11,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.16,295.16,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.1,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.15,295.15,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.11,295.11,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.1,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.04,295.04,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.93,294.93,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.8,294.8,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.65,294.65,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.51,294.51,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.08,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.37,294.37,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.25,294.25,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.16,294.16,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.11,294.11,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.1,294.1,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.15,294.15,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.23,294.23,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.32,294.32,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.4,294.4,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.48,294.48,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.57,294.57,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.65,294.65,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,294.73,294.73,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,294.82,294.82,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.84,303.15,294.9,294.9,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.07,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,294.98,294.98,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.07,295.07,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.1,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.15,295.15,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.12,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.23,295.23,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.14,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.29,295.29,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.35,295.35,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.2,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.41,295.41,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.23,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.47,295.47,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.27,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,291.85,303.15,295.52,295.52,297.08,296.99,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.87,297.15,293.15,0.0,0.0,295.43,0.79,0.51,0.45,297.82,297.15,293.15,0.0,0.0,295.43,0.79,0.5,0.47,297.69,297.15,293.15,0.0,0.0,295.43,0.77,0.47,0.33,297.72,297.15,293.15,0.0,0.0,295.43,0.78,0.48,0.45,297.54,297.15,293.15,0.0,0.0,295.43,0.76,0.44,2.0,295.43,291.15,295.59,295.59,295.59,297.78,295.43,1.0,0.87,1.0,1.0,0.0,1.0,4.45,4.45,0.0,3.44,0.0,0.0,0.0,380.95,383.97,1254.05,0.0,7963.98,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.68,297.15,293.15,0.0,0.0,295.62,0.86,0.6,0.54,297.61,297.15,293.15,0.0,0.0,295.62,0.85,0.58,0.54,297.49,297.15,293.15,0.0,0.0,295.62,0.83,0.53,0.37,297.52,297.15,293.15,0.0,0.0,295.62,0.83,0.54,0.51,297.3,297.15,293.15,0.0,0.0,295.62,0.8,0.47,2.13,295.62,291.15,295.67,295.67,295.67,297.59,295.62,1.0,0.92,1.0,1.0,0.0,1.0,4.92,4.92,0.0,3.81,0.0,0.0,0.0,371.6,373.52,180.97,0.0,9983.66,0.0,284.32,290.06,299.87,301.35,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.28,297.15,293.15,0.0,0.0,293.4,0.88,0.64,0.58,297.26,297.15,293.15,0.0,0.0,293.4,0.87,0.61,0.58,297.14,297.15,293.15,0.0,0.0,293.4,0.84,0.54,0.39,297.19,297.15,293.15,0.0,0.0,293.4,0.85,0.56,0.54,296.98,297.15,293.15,0.0,0.0,293.4,0.79,0.45,2.08,293.4,291.15,295.76,295.76,295.76,297.22,293.39,1.0,0.93,1.0,1.0,0.0,1.0,5.0,5.0,0.0,3.88,0.87,0.87,0.0,372.64,370.97,41365.23,0.0,10397.4,0.0,284.59,291.91,299.81,302.4,293.15,293.15,283.15,13816.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.36,1.65,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8696.15,0.0,98.84,2275.33,0.0,1363.45,0.38,1.0,0.0,3.0,1.0,0.0
18341400.0,297.04,297.15,293.15,0.0,0.0,292.86,0.86,0.62,0.57,297.0,297.15,293.15,0.0,0.0,292.86,0.85,0.59,0.56,296.9,297.15,293.15,0.0,0.0,292.86,0.81,0.5,0.36,296.95,297.15,293.15,0.0,0.0,292.86,0.82,0.53,0.51,296.73,297.15,293.15,0.0,0.0,292.87,0.74,0.38,1.77,292.86,291.15,295.87,295.87,295.87,296.98,292.86,1.0,0.87,1.0,1.0,0.0,1.0,4.53,4.53,0.0,3.51,0.91,0.91,0.0,368.56,365.42,47413.46,0.0,8205.83,0.0,284.53,291.51,298.89,301.42,293.15,293.15,283.15,14890.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.63,1.97,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9014.53,0.0,167.12,2275.33,0.0,1680.16,0.45,1.0,0.0,3.0,1.0,0.0
18341700.0,296.94,297.15,293.15,0.0,0.0,292.09,0.83,0.59,0.54,296.89,297.15,293.15,0.0,0.0,292.09,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,292.09,0.76,0.44,0.32,296.84,297.15,293.15,0.0,0.0,292.09,0.78,0.47,0.46,296.66,297.15,293.15,0.0,0.0,292.09,0.67,0.3,1.41,292.09,291.15,296.0,296.0,296.0,296.88,292.08,1.0,0.79,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.03,0.9,0.9,0.0,357.81,354.8,52590.34,0.0,5800.83,0.0,284.46,290.95,299.05,301.83,293.15,293.15,283.15,17077.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.36,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9602.69,0.0,284.92,2275.33,0.0,1870.19,0.54,1.0,0.0,3.0,1.0,0.0
18342000.0,296.93,297.15,293.15,0.0,0.0,291.76,0.82,0.55,0.5,296.86,297.15,293.15,0.0,0.0,291.76,0.79,0.49,0.47,296.8,297.15,293.15,0.0,0.0,291.76,0.73,0.38,0.28,296.83,297.15,293.15,0.0,0.0,291.76,0.75,0.42,0.41,296.63,297.15,293.15,0.0,0.0,291.76,0.67,0.3,1.39,291.76,291.15,296.15,296.15,296.15,296.86,291.76,1.0,0.75,1.0,1.0,0.0,1.0,3.67,3.67,0.0,2.84,0.91,0.91,0.0,342.0,340.66,54773.55,0.0,4962.43,0.0,284.42,290.71,299.17,302.07,293.15,293.15,283.15,18055.79,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.09,2.52,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9852.88,0.0,347.8,2275.33,0.0,2005.57,0.57,1.0,0.0,3.0,1.0,0.0
18342300.0,296.94,297.15,293.15,0.0,0.0,291.42,0.8,0.51,0.47,296.86,297.15,293.15,0.0,0.0,291.43,0.76,0.44,0.43,296.83,297.15,293.15,0.0,0.0,291.43,0.7,0.33,0.24,296.85,297.15,293.15,0.0,0.0,291.43,0.72,0.36,0.36,296.59,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,296.33,296.3,296.33,296.88,291.42,1.0,0.72,1.0,1.0,0.0,1.0,3.46,3.46,0.0,2.68,0.89,0.89,0.0,325.17,323.84,57376.02,0.0,4288.47,1.0,284.39,290.46,299.32,302.35,293.15,293.15,283.15,19721.39,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.74,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10215.04,0.0,448.0,2275.33,0.0,2077.41,0.62,1.0,0.0,3.0,1.0,0.0
18342600.0,296.97,297.15,293.15,0.0,0.0,291.26,0.79,0.48,0.44,296.88,297.15,293.15,0.0,0.0,291.26,0.74,0.39,0.38,296.85,297.15,293.15,0.0,0.0,291.26,0.68,0.3,0.22,296.87,297.15,293.15,0.0,0.0,291.26,0.69,0.31,0.31,296.57,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,296.53,296.43,296.53,296.9,291.26,1.0,0.69,1.0,1.0,0.0,1.0,3.28,3.28,0.0,2.54,0.89,0.89,0.0,305.8,304.73,57511.51,0.0,3737.33,1.0,284.38,290.36,299.43,302.49,293.15,293.15,283.15,20249.72,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.78,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10264.29,0.0,470.91,2275.33,0.0,2113.62,0.63,1.0,0.0,3.0,1.0,0.0
18342900.0,297.03,297.15,293.15,0.0,0.0,291.37,0.79,0.46,0.42,296.93,297.15,293.15,0.0,0.0,291.37,0.73,0.35,0.34,296.86,297.15,293.15,0.0,0.0,291.37,0.69,0.3,0.22,296.92,297.15,293.15,0.0,0.0,291.37,0.69,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.37,0.69,0.3,1.39,291.37,291.15,296.76,296.54,296.76,296.94,291.37,1.0,0.67,1.0,1.0,0.0,1.0,3.19,3.19,0.0,2.47,0.9,0.9,0.0,285.28,284.53,56042.51,0.0,3401.93,1.0,284.39,290.46,299.52,302.5,293.15,293.15,283.15,19035.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.66,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10111.8,0.0,411.39,2275.33,0.0,2037.32,0.61,1.0,0.0,3.0,1.0,0.0
18343200.0,297.09,297.15,293.15,0.0,0.0,291.33,0.79,0.44,0.41,296.98,297.15,293.15,0.0,0.0,291.33,0.72,0.32,0.31,296.86,297.15,293.15,0.0,0.0,291.33,0.7,0.3,0.22,296.93,297.15,293.15,0.0,0.0,291.33,0.7,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.33,0.7,0.3,1.38,291.33,291.15,297.0,296.62,297.0,296.98,291.32,1.0,0.65,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,0.91,0.91,0.0,265.38,264.72,56742.45,0.0,3174.3,1.0,284.39,290.43,299.63,302.64,293.15,293.15,283.15,19237.01,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10236.77,0.0,434.71,2275.33,0.0,2010.85,0.62,1.0,0.0,3.0,1.0,0.0
18343500.0,297.03,297.15,293.15,0.0,0.0,290.39,0.79,0.43,0.39,296.95,297.15,293.15,0.0,0.0,290.39,0.71,0.3,0.29,296.79,297.15,293.15,0.0,0.0,290.39,0.71,0.3,0.21,296.87,297.15,293.15,0.0,0.0,290.39,0.71,0.3,0.29,296.51,297.15,293.15,0.0,0.0,290.39,0.71,0.3,1.38,290.39,291.15,297.26,296.69,297.09,296.93,290.39,1.0,0.63,0.53,0.53,0.47,0.53,3.08,1.54,1.54,0.85,0.8,0.8,0.0,246.09,245.48,48936.2,0.0,2958.96,1.0,284.24,289.51,299.59,302.25,293.15,293.15,283.15,22584.92,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9552.05,0.0,453.44,2275.33,0.0,1760.98,0.62,1.0,0.0,3.0,1.0,0.0
18343800.0,297.06,297.15,293.15,0.0,0.0,290.61,0.79,0.41,0.37,296.94,297.15,293.15,0.0,0.0,290.61,0.72,0.3,0.29,296.77,297.15,293.15,0.0,0.0,290.61,0.72,0.3,0.21,296.84,297.15,293.15,0.0,0.0,290.61,0.72,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.61,0.72,0.3,1.38,290.61,291.15,297.52,296.75,297.23,296.92,290.61,1.0,0.62,0.54,0.54,0.46,0.54,3.05,1.57,1.48,0.88,0.79,0.79,0.0,226.81,226.28,46631.5,0.0,2804.56,1.0,284.26,289.7,299.71,302.24,293.15,293.15,283.15,21237.11,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9319.81,0.0,361.5,2275.33,0.0,1556.49,0.58,1.0,0.0,3.0,1.0,0.0
18344100.0,297.13,297.15,293.15,0.0,0.0,290.86,0.81,0.4,0.37,296.96,297.15,293.15,0.0,0.0,290.86,0.73,0.3,0.29,296.79,297.15,293.15,0.0,0.0,290.86,0.73,0.3,0.21,296.86,297.15,293.15,0.0,0.0,290.86,0.73,0.3,0.29,296.5,297.15,293.15,0.0,0.0,290.86,0.73,0.3,1.37,290.86,291.15,297.8,296.8,297.4,296.95,290.86,1.0,0.61,0.55,0.55,0.45,0.55,3.04,1.6,1.44,0.92,0.79,0.79,0.0,208.99,208.56,44607.74,0.0,2685.3,1.0,284.29,289.9,299.77,302.2,293.15,293.15,283.15,19462.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.33,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9112.36,0.0,285.81,2275.33,0.0,1432.34,0.53,1.0,0.0,3.0,1.0,0.0
18344400.0,297.17,297.15,293.15,0.0,0.0,291.01,0.82,0.41,0.37,296.98,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.29,296.81,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.01,291.15,298.08,296.84,297.57,296.99,291.01,1.0,0.6,0.55,0.55,0.45,0.55,3.04,1.64,1.4,0.95,0.8,0.8,0.0,193.82,193.5,43793.95,0.0,2601.27,1.0,284.31,290.02,299.82,302.21,293.15,293.15,283.15,18685.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.25,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9038.84,0.0,256.2,2275.33,0.0,1365.04,0.51,1.0,0.0,3.0,1.0,0.0
18344700.0,297.21,297.15,293.15,0.0,0.0,291.1,0.84,0.42,0.38,297.0,297.15,293.15,0.0,0.0,291.1,0.75,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.1,0.75,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.1,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,298.35,296.87,297.75,297.01,291.1,1.0,0.59,0.56,0.56,0.44,0.56,3.04,1.67,1.37,0.99,0.8,0.8,0.0,181.79,181.58,43567.27,0.0,2547.95,1.0,284.32,290.09,299.87,302.24,293.15,293.15,283.15,18282.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9023.14,0.0,243.8,2275.33,0.0,1336.67,0.51,1.0,0.0,3.0,1.0,0.0
18345000.0,297.23,297.15,293.15,0.0,0.0,291.16,0.86,0.43,0.39,297.01,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.37,291.16,291.15,298.63,296.91,297.92,297.03,291.16,1.0,0.59,0.57,0.57,0.43,0.57,3.05,1.7,1.35,1.02,0.81,0.81,0.0,173.09,172.98,43689.26,0.0,2522.27,1.0,284.33,290.13,299.91,302.29,293.15,293.15,283.15,18052.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.2,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9041.76,0.0,239.91,2275.33,0.0,1328.11,0.5,1.0,0.0,3.0,1.0,0.0
18345300.0,297.25,297.15,293.15,0.0,0.0,291.21,0.88,0.45,0.4,297.03,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,298.89,296.96,298.09,297.04,291.22,1.0,0.59,0.57,0.57,0.43,0.57,3.07,1.73,1.33,1.04,0.81,0.81,0.0,167.77,167.76,44056.18,0.0,2523.21,1.0,284.33,290.17,299.97,302.36,293.15,293.15,283.15,17906.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.21,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9086.0,0.0,241.08,2275.33,0.0,1330.58,0.5,1.0,0.0,3.0,1.0,0.0
18345600.0,297.26,297.15,293.15,0.0,0.0,291.26,0.89,0.47,0.42,297.04,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,299.15,297.03,298.26,297.06,291.26,1.0,0.59,0.58,0.58,0.42,0.58,3.09,1.77,1.32,1.07,0.82,0.82,0.0,165.48,165.56,44613.13,0.0,2546.39,1.0,284.34,290.19,300.03,302.45,293.15,293.15,283.15,17801.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9152.1,0.0,245.64,2275.33,0.0,1338.82,0.51,1.0,0.0,3.0,1.0,0.0
18345900.0,297.27,297.15,293.15,0.0,0.0,291.3,0.91,0.49,0.44,297.06,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,299.4,297.1,298.42,297.07,291.3,1.0,0.59,0.58,0.58,0.42,0.58,3.11,1.8,1.31,1.1,0.83,0.83,0.0,165.86,166.01,45318.39,0.0,2589.47,1.0,284.35,290.22,300.11,302.56,293.15,293.15,283.15,17722.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.25,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9236.08,0.0,252.95,2275.33,0.0,1356.21,0.51,1.0,0.0,3.0,1.0,0.0
