time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18346200.0,297.28,297.15,293.15,0.0,0.0,291.33,0.92,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.33,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.33,0.77,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.33,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,299.65,297.17,298.58,297.09,291.33,1.0,0.6,0.59,0.59,0.41,0.59,3.13,1.83,1.31,1.12,0.85,0.85,0.0,168.5,168.71,46109.68,0.0,2650.55,1.0,284.35,290.23,300.18,302.67,293.15,293.15,283.15,17665.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.28,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9329.06,0.0,262.36,2275.33,0.0,1380.91,0.52,1.0,0.0,3.0,1.0,0.0
18346500.0,297.28,297.15,293.15,0.0,0.0,291.36,0.93,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.36,0.77,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.36,0.77,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.36,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.36,0.77,0.3,1.36,291.36,291.15,299.9,297.24,298.75,297.1,291.36,1.0,0.6,0.59,0.59,0.41,0.59,3.16,1.85,1.31,1.14,0.86,0.86,0.0,173.05,173.32,46958.15,0.0,2727.08,1.0,284.36,290.24,300.25,302.78,293.15,293.15,283.15,17624.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.31,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9428.55,0.0,273.46,2275.33,0.0,1408.89,0.53,1.0,0.0,3.0,1.0,0.0
18346800.0,297.29,297.15,293.15,0.0,0.0,291.39,0.94,0.56,0.5,297.12,297.15,293.15,0.0,0.0,291.39,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.39,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.39,0.76,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.39,0.76,0.3,1.37,291.39,291.15,300.15,297.3,298.91,297.12,291.39,1.0,0.61,0.59,0.59,0.41,0.59,3.19,1.88,1.31,1.16,0.87,0.87,0.0,179.15,179.45,47842.36,0.0,2816.37,1.0,284.36,290.25,300.31,302.89,293.15,293.15,283.15,17595.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.35,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9532.68,0.0,285.93,2275.33,0.0,1438.76,0.54,1.0,0.0,3.0,1.0,0.0
18347100.0,297.29,297.15,293.15,0.0,0.0,291.41,0.94,0.58,0.52,297.15,297.15,293.15,0.0,0.0,291.41,0.76,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.41,0.76,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.41,0.76,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.41,0.76,0.3,1.37,291.41,291.15,300.4,297.37,299.07,297.13,291.41,1.0,0.62,0.59,0.59,0.41,0.59,3.21,1.9,1.31,1.18,0.89,0.89,0.0,186.46,186.79,48745.16,0.0,2916.1,1.0,284.36,290.26,300.37,303.0,293.15,293.15,283.15,17577.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9639.83,0.0,299.51,2275.33,0.0,1469.63,0.54,1.0,0.0,3.0,1.0,0.0
18347400.0,297.29,297.15,293.15,0.0,0.0,291.43,0.95,0.61,0.54,297.17,297.15,293.15,0.0,0.0,291.43,0.75,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.43,0.75,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.43,0.75,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.43,0.75,0.3,1.37,291.43,291.15,300.65,297.43,299.23,297.15,291.43,1.0,0.63,0.6,0.6,0.4,0.6,3.25,1.93,1.32,1.2,0.9,0.9,0.0,194.62,195.0,49667.32,0.0,3030.28,1.0,284.37,290.26,300.43,303.11,293.15,293.15,283.15,17565.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9749.78,0.0,313.95,2275.33,0.0,1501.12,0.55,1.0,0.0,3.0,1.0,0.0
18347700.0,297.28,297.15,293.15,0.0,0.0,291.29,0.95,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.29,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,300.9,297.48,299.38,297.15,291.29,1.0,0.63,0.6,0.6,0.4,0.6,3.28,1.95,1.33,1.21,0.9,0.9,0.0,203.54,203.91,52305.21,0.0,3154.93,1.0,284.35,290.12,300.51,303.3,293.15,293.15,283.15,18820.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.62,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10082.5,0.0,393.17,2275.33,0.0,1578.89,0.6,1.0,0.0,3.0,1.0,0.0
18348000.0,297.27,297.15,293.15,0.0,0.0,291.28,0.95,0.65,0.58,297.19,297.15,293.15,0.0,0.0,291.28,0.75,0.32,0.3,296.97,297.15,293.15,0.0,0.0,291.28,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.28,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,301.15,297.54,299.53,297.15,291.28,1.0,0.64,0.6,0.6,0.4,0.6,3.31,1.97,1.34,1.22,0.9,0.9,0.0,212.72,213.09,53204.4,0.0,3277.18,1.0,284.35,290.1,300.55,303.41,293.15,293.15,283.15,19069.35,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.67,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10180.71,0.0,414.38,2275.33,0.0,1649.77,0.61,1.0,0.0,3.0,1.0,0.0
18348300.0,297.26,297.15,293.15,0.0,0.0,291.19,0.95,0.67,0.6,297.2,297.15,293.15,0.0,0.0,291.19,0.75,0.32,0.31,296.98,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,301.4,297.59,299.68,297.15,291.18,1.0,0.65,0.6,0.6,0.4,0.6,3.35,1.99,1.36,1.24,0.9,0.9,0.0,222.08,222.44,55304.12,0.0,3405.65,1.0,284.34,290.0,300.61,303.56,293.15,293.15,283.15,20239.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10462.68,0.0,491.54,2275.33,0.0,1702.33,0.64,1.0,0.0,3.0,1.0,0.0
18348600.0,297.25,297.15,293.15,0.0,0.0,291.21,0.95,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.21,0.75,0.33,0.32,296.99,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.65,297.65,299.83,297.15,291.21,1.0,0.66,0.6,0.6,0.4,0.6,3.38,2.01,1.37,1.25,0.9,0.9,0.0,231.41,231.79,55881.0,0.0,3533.04,1.0,284.34,290.0,300.65,303.65,293.15,293.15,283.15,20362.88,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.85,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10526.11,0.0,503.42,2275.33,0.0,1751.33,0.65,1.0,0.0,3.0,1.0,0.0
18348900.0,297.25,297.15,293.15,0.0,0.0,291.13,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.13,0.75,0.34,0.33,297.0,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,301.9,297.69,299.97,297.16,291.13,1.0,0.67,0.6,0.6,0.4,0.6,3.41,2.02,1.39,1.25,0.9,0.9,0.0,240.82,241.19,57710.0,0.0,3668.84,1.0,284.33,289.92,300.71,303.78,293.15,293.15,283.15,21510.67,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,2.99,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10783.8,0.0,580.79,2275.33,0.0,1790.46,0.68,1.0,0.0,3.0,1.0,0.0
18349200.0,297.25,297.15,293.15,0.0,0.0,291.17,0.95,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.17,0.75,0.36,0.34,297.02,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,302.15,297.74,300.12,297.17,291.17,1.0,0.68,0.59,0.59,0.41,0.59,3.45,2.04,1.41,1.26,0.9,0.9,0.0,250.19,250.57,58127.7,0.0,3805.99,1.0,284.33,289.93,300.75,303.86,293.15,293.15,283.15,21556.57,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10828.85,0.0,586.55,2275.33,0.0,1828.8,0.68,1.0,0.0,3.0,1.0,0.0
18349500.0,297.26,297.15,293.15,0.0,0.0,291.23,0.95,0.74,0.66,297.23,297.15,293.15,0.0,0.0,291.23,0.76,0.37,0.36,297.04,297.15,293.15,0.0,0.0,291.23,0.71,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.23,0.71,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,302.39,297.78,300.26,297.18,291.23,1.0,0.69,0.59,0.59,0.41,0.59,3.49,2.05,1.43,1.27,0.91,0.91,0.0,259.74,260.15,58504.71,0.0,3961.65,1.0,284.34,289.97,300.78,303.91,293.15,293.15,283.15,21311.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10885.13,0.0,586.83,2275.33,0.0,1823.11,0.68,1.0,0.0,3.0,1.0,0.0
18349800.0,297.24,297.15,293.15,0.0,0.0,291.12,0.95,0.76,0.68,297.23,297.15,293.15,0.0,0.0,291.12,0.76,0.38,0.37,297.04,297.15,293.15,0.0,0.0,291.12,0.7,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,302.62,297.8,300.38,297.18,291.12,1.0,0.7,0.59,0.59,0.41,0.59,3.52,2.07,1.46,1.27,0.9,0.9,0.0,269.52,269.89,60423.8,0.0,4116.9,1.0,284.32,289.85,300.82,304.04,293.15,293.15,283.15,22768.14,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11156.97,0.0,685.66,2275.33,0.0,1886.39,0.72,1.0,0.0,3.0,1.0,0.0
18350100.0,297.22,297.15,293.15,0.0,0.0,291.07,0.95,0.77,0.69,297.22,297.15,293.15,0.0,0.0,291.07,0.76,0.4,0.38,297.04,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.22,297.13,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,302.84,297.81,300.48,297.17,291.07,1.0,0.71,0.59,0.59,0.41,0.59,3.55,2.08,1.48,1.28,0.89,0.89,0.0,279.09,279.42,61313.0,0.0,4253.48,1.0,284.31,289.79,300.82,304.11,293.15,293.15,283.15,23711.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11270.45,0.0,738.82,2275.33,0.0,1952.73,0.74,1.0,0.0,3.0,1.0,0.0
18350400.0,297.23,297.15,293.15,0.0,0.0,291.2,0.95,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.2,0.77,0.41,0.39,297.05,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.04,297.81,300.59,297.18,291.2,1.0,0.72,0.59,0.59,0.41,0.59,3.58,2.08,1.5,1.28,0.9,0.9,0.0,288.35,288.7,60291.13,0.0,4393.04,1.0,284.33,289.89,300.8,304.04,293.15,293.15,283.15,22488.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11111.19,0.0,665.45,2275.33,0.0,1933.85,0.71,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.17,0.95,0.79,0.72,297.23,297.15,293.15,0.0,0.0,291.17,0.77,0.42,0.41,297.06,297.15,293.15,0.0,0.0,291.17,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.69,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.23,297.8,300.68,297.18,291.17,1.0,0.72,0.58,0.58,0.42,0.58,3.62,2.09,1.53,1.28,0.9,0.9,0.0,297.63,297.98,61225.83,0.0,4547.95,1.0,284.32,289.84,300.81,304.08,293.15,293.15,283.15,23111.33,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11252.3,0.0,716.48,2275.33,0.0,1939.38,0.73,1.0,0.0,3.0,1.0,0.0
18351000.0,297.21,297.15,293.15,0.0,0.0,291.09,0.95,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.09,0.77,0.44,0.42,297.06,297.15,293.15,0.0,0.0,291.09,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.09,0.69,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.39,291.09,291.15,303.4,297.78,300.76,297.17,291.09,1.0,0.73,0.58,0.58,0.42,0.58,3.65,2.1,1.55,1.28,0.89,0.89,0.0,306.77,307.09,62145.81,0.0,4691.1,1.0,284.31,289.76,300.8,304.12,293.15,293.15,283.15,24136.56,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11374.82,0.0,779.51,2275.33,0.0,1993.82,0.75,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.21,0.95,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.21,0.78,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.21,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.69,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.56,297.76,300.83,297.18,291.21,1.0,0.74,0.58,0.58,0.42,0.58,3.68,2.11,1.58,1.28,0.9,0.9,0.0,315.58,315.92,60939.31,0.0,4834.72,1.0,284.32,289.85,300.75,304.03,293.15,293.15,283.15,22854.57,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.18,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11179.95,0.0,697.99,2275.33,0.0,1981.44,0.72,1.0,0.0,3.0,1.0,0.0
18351600.0,297.22,297.15,293.15,0.0,0.0,291.23,0.95,0.83,0.75,297.24,297.15,293.15,0.0,0.0,291.23,0.78,0.46,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.23,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.71,297.74,300.9,297.19,291.23,1.0,0.75,0.58,0.58,0.42,0.58,3.72,2.11,1.61,1.28,0.91,0.91,0.0,324.37,324.73,61178.37,0.0,5000.18,1.0,284.32,289.85,300.74,304.01,293.15,293.15,283.15,22796.19,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11216.21,0.0,707.82,2275.33,0.0,1967.42,0.73,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.08,0.95,0.84,0.75,297.23,297.15,293.15,0.0,0.0,291.09,0.79,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.09,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.09,0.69,0.31,0.31,296.69,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,303.84,297.71,300.94,297.18,291.08,1.0,0.76,0.57,0.57,0.43,0.57,3.75,2.12,1.63,1.27,0.9,0.9,0.0,333.08,333.38,62935.0,0.0,5151.9,1.0,284.3,289.71,300.73,304.08,293.15,293.15,283.15,24601.21,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11471.44,0.0,830.58,2275.33,0.0,2026.08,0.77,1.0,0.0,3.0,1.0,0.0
18352200.0,297.18,297.15,293.15,0.0,0.0,291.07,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.07,0.79,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.67,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.07,0.68,0.32,0.31,296.67,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.96,297.69,300.98,297.16,291.07,1.0,0.76,0.57,0.57,0.43,0.57,3.78,2.12,1.66,1.27,0.89,0.89,0.0,341.23,341.48,62870.65,0.0,5271.74,1.0,284.3,289.69,300.69,304.06,293.15,293.15,283.15,24884.32,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11443.72,0.0,836.33,2275.33,0.0,2063.89,0.77,1.0,0.0,3.0,1.0,0.0
18352500.0,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.22,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.68,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.06,297.66,301.02,297.17,291.22,1.0,0.77,0.57,0.57,0.43,0.57,3.8,2.12,1.68,1.26,0.91,0.91,0.0,348.86,349.15,61229.83,0.0,5399.91,1.0,284.31,289.8,300.65,303.94,293.15,293.15,283.15,23160.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11191.01,0.0,723.49,2275.33,0.0,2023.12,0.73,1.0,0.0,3.0,1.0,0.0
18352800.0,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.86,0.77,297.24,297.15,293.15,0.0,0.0,291.25,0.8,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.25,0.67,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.25,0.69,0.32,0.32,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.15,297.65,301.05,297.19,291.25,1.0,0.78,0.57,0.57,0.43,0.57,3.84,2.12,1.71,1.26,0.91,0.91,0.0,356.39,356.69,61317.48,0.0,5555.88,1.0,284.32,289.82,300.65,303.92,293.15,293.15,283.15,22922.4,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11210.05,0.0,722.46,2275.33,0.0,1993.8,0.73,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.11,0.69,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.23,297.66,301.06,297.17,291.11,1.0,0.78,0.56,0.56,0.44,0.56,3.86,2.13,1.74,1.26,0.9,0.9,0.0,363.8,364.04,63133.38,0.0,5698.01,1.0,284.3,289.69,300.67,304.03,293.15,293.15,283.15,24616.29,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11479.13,0.0,842.91,2275.33,0.0,2038.07,0.77,1.0,0.0,3.0,1.0,0.0
18353400.0,297.16,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.11,0.69,0.33,0.32,296.67,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.32,297.69,301.08,297.16,291.11,1.0,0.79,0.56,0.56,0.44,0.56,3.88,2.12,1.76,1.25,0.9,0.9,0.0,370.62,370.84,63312.39,0.0,5807.29,1.0,284.3,289.69,300.69,304.07,293.15,293.15,283.15,24826.85,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11498.44,0.0,850.96,2275.33,0.0,2062.89,0.77,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.53,297.1,297.15,293.15,0.0,0.0,291.15,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.15,0.69,0.33,0.33,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.4,297.75,301.1,297.17,291.15,1.0,0.8,0.56,0.56,0.44,0.56,3.91,2.12,1.78,1.24,0.9,0.9,0.0,376.93,377.15,63516.84,0.0,5922.09,1.0,284.3,289.72,300.74,304.12,293.15,293.15,283.15,24660.13,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11542.19,0.0,848.12,2275.33,0.0,2037.22,0.77,1.0,0.0,3.0,1.0,0.0
18354000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,297.1,297.15,293.15,0.0,0.0,291.12,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.12,0.69,0.34,0.33,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.48,297.82,301.12,297.16,291.12,1.0,0.8,0.56,0.56,0.44,0.56,3.93,2.12,1.81,1.24,0.9,0.9,0.0,382.81,383.0,64455.3,0.0,6027.24,1.0,284.3,289.69,300.83,304.26,293.15,293.15,283.15,25375.73,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11693.69,0.0,899.25,2275.33,0.0,2053.64,0.79,1.0,0.0,3.0,1.0,0.0
18354300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.56,297.11,297.15,293.15,0.0,0.0,291.15,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.15,0.69,0.34,0.33,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.57,297.91,301.14,297.17,291.15,1.0,0.8,0.55,0.55,0.45,0.55,3.95,2.12,1.83,1.23,0.9,0.9,0.0,388.2,388.39,65070.78,0.0,6133.01,1.0,284.3,289.7,300.91,304.37,293.15,293.15,283.15,25511.02,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11805.03,0.0,919.15,2275.33,0.0,2043.43,0.79,1.0,0.0,3.0,1.0,0.0
18354600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.12,0.82,0.59,0.57,297.11,297.15,293.15,0.0,0.0,291.12,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.12,0.69,0.34,0.33,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.65,298.01,301.16,297.16,291.12,1.0,0.81,0.55,0.55,0.45,0.55,3.97,2.12,1.85,1.22,0.9,0.9,0.0,393.14,393.3,66191.26,0.0,6226.28,1.0,284.3,289.67,301.02,304.54,293.15,293.15,283.15,26374.44,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11992.25,0.0,982.32,2275.33,0.0,2064.71,0.81,1.0,0.0,3.0,1.0,0.0
18354900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.14,0.82,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.14,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.14,0.69,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.73,298.12,301.19,297.17,291.14,1.0,0.81,0.55,0.55,0.45,0.55,3.98,2.11,1.87,1.22,0.9,0.9,0.0,397.57,397.73,66892.98,0.0,6319.29,1.0,284.3,289.69,301.12,304.67,293.15,293.15,283.15,26567.09,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12122.66,0.0,1007.14,2275.33,0.0,2057.18,0.82,1.0,0.0,3.0,1.0,0.0
18355200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.14,0.83,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.14,0.69,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.82,298.22,301.21,297.17,291.14,1.0,0.82,0.55,0.55,0.45,0.55,4.0,2.11,1.89,1.21,0.9,0.9,0.0,401.55,401.71,67732.1,0.0,6407.29,1.0,284.31,289.69,301.22,304.82,293.15,293.15,283.15,26996.62,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12272.0,0.0,1045.69,2275.33,0.0,2064.71,0.83,1.0,0.0,3.0,1.0,0.0
18355500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.14,0.83,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.14,0.69,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.9,298.31,301.23,297.17,291.14,1.0,0.82,0.54,0.54,0.46,0.54,4.02,2.11,1.91,1.2,0.9,0.9,0.0,405.11,405.25,68647.47,0.0,6493.71,1.0,284.31,289.69,301.32,304.96,293.15,293.15,283.15,27477.42,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12439.06,0.0,1092.43,2275.33,0.0,2068.95,0.84,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.19,0.84,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.69,0.35,0.35,296.67,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.98,298.4,301.25,297.17,291.19,1.0,0.82,0.54,0.54,0.46,0.54,4.04,2.11,1.93,1.2,0.9,0.9,0.0,408.19,408.33,68779.77,0.0,6571.87,1.0,284.31,289.72,301.4,305.06,293.15,293.15,283.15,27150.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12466.83,0.0,1074.52,2275.33,0.0,2073.16,0.83,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.13,0.84,0.66,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.13,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.07,298.47,301.27,297.17,291.13,1.0,0.83,0.54,0.54,0.46,0.54,4.05,2.1,1.95,1.19,0.9,0.9,0.0,409.93,410.0,70162.75,0.0,6642.45,1.0,284.31,289.67,301.48,305.2,293.15,293.15,283.15,28328.17,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12717.0,0.0,1175.13,2275.33,0.0,2085.42,0.86,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.69,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.15,298.52,301.29,297.16,291.16,1.0,0.83,0.54,0.54,0.46,0.54,4.06,2.1,1.97,1.19,0.9,0.9,0.0,409.94,410.0,70197.88,0.0,6683.35,1.0,284.31,289.69,301.52,305.27,293.15,293.15,283.15,28196.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12723.91,0.0,1164.41,2275.33,0.0,2100.63,0.86,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.16,0.85,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.16,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.24,298.55,301.32,297.16,291.16,1.0,0.83,0.54,0.54,0.46,0.54,4.08,2.09,1.98,1.18,0.9,0.9,0.0,409.94,410.0,70510.85,0.0,6727.68,1.0,284.31,289.69,301.55,305.31,293.15,293.15,283.15,28316.76,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12786.91,0.0,1180.98,2275.33,0.0,2096.49,0.86,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.83,0.76,297.23,297.15,293.15,0.0,0.0,291.14,0.86,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.36,0.36,296.66,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,305.33,298.59,301.35,297.16,291.14,1.0,0.83,0.53,0.53,0.47,0.53,4.09,2.09,2.0,1.17,0.9,0.9,0.0,409.95,410.0,71011.33,0.0,6766.19,1.0,284.31,289.67,301.59,305.38,293.15,293.15,283.15,28815.79,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12877.33,0.0,1219.92,2275.33,0.0,2106.75,0.87,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.15,0.86,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.42,298.62,301.38,297.16,291.15,1.0,0.83,0.53,0.53,0.47,0.53,4.1,2.09,2.01,1.17,0.9,0.9,0.0,409.95,410.0,71280.34,0.0,6807.13,1.0,284.31,289.67,301.62,305.42,293.15,293.15,283.15,28882.0,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12933.43,0.0,1233.61,2275.33,0.0,2100.34,0.87,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.11,0.87,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.11,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,305.52,298.65,301.41,297.16,291.11,1.0,0.83,0.53,0.53,0.47,0.53,4.11,2.08,2.02,1.16,0.9,0.9,0.0,409.97,410.0,71939.16,0.0,6833.77,1.0,284.3,289.63,301.65,305.49,293.15,293.15,283.15,29765.1,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13051.61,0.0,1296.25,2275.33,0.0,2120.59,0.89,1.0,0.0,3.0,1.0,0.0
18357900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.81,0.74,297.23,297.15,293.15,0.0,0.0,291.18,0.87,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.62,298.68,301.44,297.16,291.18,1.0,0.83,0.53,0.53,0.47,0.53,4.11,2.08,2.04,1.15,0.9,0.9,0.0,409.95,410.0,71357.94,0.0,6864.62,1.0,284.31,289.69,301.67,305.48,293.15,293.15,283.15,28786.64,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12955.57,0.0,1226.67,2275.33,0.0,2100.31,0.87,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.12,0.88,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.12,0.7,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,305.71,298.7,301.48,297.16,291.12,1.0,0.84,0.53,0.53,0.47,0.53,4.12,2.08,2.05,1.15,0.9,0.9,0.0,409.77,409.8,72332.62,0.0,6897.95,1.0,284.3,289.63,301.71,305.56,293.15,293.15,283.15,29900.4,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13135.76,0.0,1317.06,2275.33,0.0,2110.5,0.89,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.79,0.72,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.8,298.73,301.51,297.16,291.18,1.0,0.84,0.53,0.53,0.47,0.53,4.13,2.07,2.06,1.14,0.9,0.9,0.0,409.0,409.04,71659.73,0.0,6918.74,1.0,284.31,289.68,301.72,305.56,293.15,293.15,283.15,28941.69,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13014.6,0.0,1241.87,2275.33,0.0,2106.43,0.88,1.0,0.0,3.0,1.0,0.0
18358800.0,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.89,298.75,301.54,297.17,291.18,1.0,0.84,0.52,0.52,0.48,0.52,4.14,2.07,2.07,1.14,0.9,0.9,0.0,407.86,407.9,72119.23,0.0,6955.68,1.0,284.31,289.67,301.75,305.6,293.15,293.15,283.15,29186.25,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13105.62,0.0,1274.62,2275.33,0.0,2097.11,0.88,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.1,0.9,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.1,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,305.97,298.77,301.56,297.16,291.1,1.0,0.84,0.52,0.52,0.48,0.52,4.15,2.07,2.08,1.13,0.89,0.89,0.0,407.03,407.04,73194.09,0.0,6975.64,1.0,284.3,289.6,301.78,305.68,293.15,293.15,283.15,30695.07,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13298.92,0.0,1387.67,2275.33,0.0,2128.7,0.91,1.0,0.0,3.0,1.0,0.0
18359400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.04,298.79,301.58,297.16,291.16,1.0,0.84,0.52,0.52,0.48,0.52,4.16,2.07,2.09,1.13,0.9,0.9,0.0,406.99,407.04,72484.49,0.0,6995.41,1.0,284.31,289.65,301.78,305.66,293.15,293.15,283.15,29734.78,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13172.02,0.0,1309.26,2275.33,0.0,2118.74,0.89,1.0,0.0,3.0,1.0,0.0
18359700.0,297.11,297.15,293.15,0.0,0.0,291.2,0.88,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.2,0.91,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.2,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,306.1,298.8,301.6,297.17,291.2,1.0,0.84,0.52,0.52,0.48,0.52,4.17,2.07,2.11,1.13,0.91,0.91,0.0,407.85,407.95,72353.6,0.0,7054.95,1.0,284.31,289.68,301.8,305.66,293.15,293.15,283.15,29166.47,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13156.97,0.0,1280.66,2275.33,0.0,2094.54,0.88,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.11,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.11,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.11,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,306.15,298.81,301.61,297.16,291.11,1.0,0.84,0.52,0.52,0.48,0.52,4.18,2.07,2.12,1.12,0.9,0.9,0.0,409.65,409.73,73614.39,0.0,7115.75,1.0,284.3,289.6,301.82,305.75,293.15,293.15,283.15,30747.95,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13384.44,0.0,1408.78,2275.33,0.0,2122.7,0.91,1.0,0.0,3.0,1.0,0.0
18360300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.38,296.64,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.18,298.83,301.61,297.15,291.16,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.06,2.13,1.12,0.9,0.9,0.0,409.99,410.0,72941.53,0.0,7126.35,1.0,284.31,289.64,301.82,305.73,293.15,293.15,283.15,29978.8,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13259.23,0.0,1339.88,2275.33,0.0,2123.48,0.9,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.73,0.67,297.21,297.15,293.15,0.0,0.0,291.14,0.92,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,306.21,298.84,301.61,297.16,291.14,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.06,2.13,1.11,0.9,0.9,0.0,409.98,410.0,73301.21,0.0,7144.88,1.0,284.31,289.63,301.84,305.75,293.15,293.15,283.15,30318.82,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13335.91,0.0,1373.22,2275.33,0.0,2113.33,0.91,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.13,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.13,0.66,0.31,0.23,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,306.22,298.86,301.61,297.15,291.13,1.0,0.84,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.11,0.9,0.9,0.0,409.99,410.0,73443.01,0.0,7153.24,1.0,284.3,289.61,301.86,305.79,293.15,293.15,283.15,30643.0,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13361.48,0.0,1390.0,2275.33,0.0,2124.48,0.91,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,306.22,298.88,301.6,297.16,291.18,1.0,0.84,0.52,0.52,0.48,0.52,4.2,2.05,2.15,1.11,0.9,0.9,0.0,409.95,410.0,73050.13,0.0,7182.72,1.0,284.31,289.66,301.87,305.77,293.15,293.15,283.15,29887.7,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13296.73,0.0,1337.57,2275.33,0.0,2103.34,0.9,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.12,0.93,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.12,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,306.22,298.89,301.59,297.16,291.12,1.0,0.85,0.52,0.52,0.48,0.52,4.21,2.05,2.16,1.1,0.9,0.9,0.0,409.96,410.0,73842.38,0.0,7217.95,1.0,284.3,289.61,301.9,305.84,293.15,293.15,283.15,30912.93,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13442.31,0.0,1417.86,2275.33,0.0,2119.73,0.91,1.0,0.0,3.0,1.0,0.0
18361800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.86,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.9,0.85,297.18,297.15,293.15,0.0,0.0,291.19,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.21,298.9,301.58,297.17,291.19,1.0,0.85,0.51,0.51,0.49,0.51,4.22,2.05,2.17,1.1,0.9,0.9,0.0,409.92,410.0,73111.99,0.0,7259.44,1.0,284.31,289.67,301.9,305.81,293.15,293.15,283.15,29771.36,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13306.88,0.0,1330.26,2275.33,0.0,2108.42,0.9,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.15,0.94,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.15,0.67,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.72,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.2,298.91,301.56,297.17,291.14,1.0,0.85,0.51,0.51,0.49,0.51,4.24,2.05,2.18,1.1,0.9,0.9,0.0,409.93,410.0,74029.34,0.0,7321.08,1.0,284.31,289.62,301.91,305.86,293.15,293.15,283.15,30728.39,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13478.27,0.0,1417.5,2275.33,0.0,2113.6,0.92,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.16,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.19,298.91,301.54,297.17,291.16,1.0,0.85,0.51,0.51,0.49,0.51,4.25,2.06,2.2,1.1,0.9,0.9,0.0,409.92,410.0,73816.9,0.0,7373.38,1.0,284.31,289.64,301.91,305.86,293.15,293.15,283.15,30450.08,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13430.0,0.0,1392.02,2275.33,0.0,2125.88,0.91,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.13,0.95,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.13,0.68,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.17,298.9,301.52,297.17,291.13,1.0,0.85,0.51,0.51,0.49,0.51,4.27,2.06,2.21,1.1,0.9,0.9,0.0,409.93,410.0,74280.75,0.0,7428.99,1.0,284.3,289.61,301.91,305.88,293.15,293.15,283.15,31106.01,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13511.56,0.0,1443.52,2275.33,0.0,2138.4,0.92,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.15,0.96,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.69,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.16,298.88,301.5,297.17,291.15,1.0,0.85,0.51,0.51,0.49,0.51,4.28,2.06,2.22,1.09,0.9,0.9,0.0,409.92,410.0,74049.9,0.0,7488.27,1.0,284.31,289.62,301.88,305.84,293.15,293.15,283.15,30792.1,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13464.64,0.0,1419.77,2275.33,0.0,2138.3,0.92,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.69,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.86,301.49,297.17,291.15,1.0,0.86,0.51,0.51,0.49,0.51,4.3,2.06,2.24,1.09,0.9,0.9,0.0,409.92,410.0,73896.13,0.0,7545.33,1.0,284.3,289.61,301.86,305.81,293.15,293.15,283.15,30792.44,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13425.71,0.0,1412.99,2275.33,0.0,2151.37,0.91,1.0,0.0,3.0,1.0,0.0
18363600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.19,0.96,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.19,0.7,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.19,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.81,301.47,297.18,291.19,1.0,0.86,0.51,0.51,0.49,0.51,4.32,2.06,2.25,1.09,0.9,0.9,0.0,409.89,410.0,73282.45,0.0,7620.83,1.0,284.31,289.65,301.81,305.73,293.15,293.15,283.15,29945.41,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13307.74,0.0,1352.62,2275.33,0.0,2140.72,0.9,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.14,0.71,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.77,301.46,297.19,291.14,1.0,0.86,0.51,0.51,0.49,0.51,4.35,2.07,2.28,1.09,0.9,0.9,0.0,409.85,410.0,73962.54,0.0,7736.73,1.0,284.3,289.59,301.77,305.73,293.15,293.15,283.15,30913.08,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13411.28,0.0,1430.64,2275.33,0.0,2169.44,0.92,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.15,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.15,0.72,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.72,301.44,297.19,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.07,2.3,1.09,0.9,0.9,0.0,409.84,410.0,73784.87,0.0,7859.95,1.0,284.3,289.6,301.72,305.66,293.15,293.15,283.15,30718.92,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13361.64,0.0,1416.81,2275.33,0.0,2179.27,0.91,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.67,301.42,297.19,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.08,2.33,1.09,0.9,0.9,0.0,409.86,410.0,73652.16,0.0,7973.33,1.0,284.3,289.59,301.67,305.62,293.15,293.15,283.15,30763.15,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13318.42,0.0,1414.04,2275.33,0.0,2196.91,0.91,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.74,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.62,301.4,297.19,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.08,2.35,1.08,0.9,0.9,0.0,409.85,410.0,73317.32,0.0,8088.61,1.0,284.3,289.6,301.62,305.54,293.15,293.15,283.15,30400.79,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13245.78,0.0,1386.58,2275.33,0.0,2197.8,0.91,1.0,0.0,3.0,1.0,0.0
18365100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.62,297.19,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.12,0.74,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.57,301.38,297.19,291.12,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.08,2.37,1.08,0.9,0.9,0.0,409.92,410.0,73642.91,0.0,8175.51,1.0,284.29,289.56,301.58,305.51,293.15,293.15,283.15,31115.72,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13292.69,0.0,1438.92,2275.33,0.0,2216.26,0.92,1.0,0.0,3.0,1.0,0.0
18365400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.52,301.36,297.19,291.18,1.0,0.88,0.5,0.5,0.5,0.5,4.47,2.08,2.39,1.07,0.9,0.9,0.0,409.91,410.0,72550.77,0.0,8242.77,1.0,284.3,289.6,301.52,305.4,293.15,293.15,283.15,29910.47,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13087.23,0.0,1338.81,2275.33,0.0,2207.61,0.9,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.47,301.35,297.19,291.12,1.0,0.88,0.5,0.5,0.5,0.5,4.49,2.08,2.41,1.07,0.9,0.9,0.0,409.92,410.0,73120.36,0.0,8314.81,1.0,284.29,289.55,301.48,305.38,293.15,293.15,283.15,30836.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13184.52,0.0,1414.8,2275.33,0.0,2215.99,0.91,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.45,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.15,298.43,301.33,297.19,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.08,2.43,1.06,0.9,0.9,0.0,409.93,410.0,72570.64,0.0,8371.28,1.0,284.29,289.55,301.43,305.31,293.15,293.15,283.15,30558.45,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13071.89,0.0,1378.82,2275.33,0.0,2229.83,0.91,1.0,0.0,3.0,1.0,0.0
18366300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.15,298.38,301.32,297.2,291.21,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.07,2.44,1.06,0.91,0.91,0.0,409.9,410.0,71371.39,0.0,8442.12,1.0,284.3,289.61,301.37,305.19,293.15,293.15,283.15,29086.58,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12857.67,0.0,1267.28,2275.33,0.0,2202.97,0.88,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.15,298.33,301.3,297.19,291.14,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.07,2.46,1.06,0.9,0.9,0.0,409.92,410.0,71986.9,0.0,8517.55,1.0,284.29,289.55,301.33,305.17,293.15,293.15,283.15,30004.6,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12956.23,0.0,1342.75,2275.33,0.0,2218.68,0.9,1.0,0.0,3.0,1.0,0.0
18366900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.1,0.8,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.15,298.28,301.28,297.19,291.1,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.07,2.48,1.05,0.89,0.89,0.0,409.95,410.0,72013.5,0.0,8567.29,1.0,284.28,289.51,301.28,305.14,293.15,293.15,283.15,30591.56,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12944.2,0.0,1371.9,2275.33,0.0,2250.03,0.9,1.0,0.0,3.0,1.0,0.0
18367200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.15,298.23,301.27,297.19,291.18,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.07,2.49,1.05,0.9,0.9,0.0,409.92,410.0,70611.58,0.0,8621.82,1.0,284.29,289.58,301.22,305.0,293.15,293.15,283.15,29042.81,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12695.95,0.0,1246.34,2275.33,0.0,2227.26,0.88,1.0,0.0,3.0,1.0,0.0
18367500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.17,298.19,301.26,297.2,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.07,2.51,1.04,0.9,0.9,0.0,409.92,410.0,70666.98,0.0,8689.63,1.0,284.29,289.56,301.19,304.96,293.15,293.15,283.15,29192.86,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12699.47,0.0,1260.08,2275.33,0.0,2221.3,0.88,1.0,0.0,3.0,1.0,0.0
18367800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.21,298.17,301.27,297.2,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.07,2.52,1.04,0.9,0.9,0.0,409.92,410.0,70636.11,0.0,8754.56,1.0,284.29,289.56,301.17,304.94,293.15,293.15,283.15,29149.1,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12686.51,0.0,1257.87,2275.33,0.0,2222.37,0.88,1.0,0.0,3.0,1.0,0.0
18368100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.28,298.16,301.28,297.2,291.15,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.07,2.54,1.03,0.9,0.9,0.0,409.92,410.0,70874.66,0.0,8817.97,1.0,284.29,289.55,301.16,304.94,293.15,293.15,283.15,29383.07,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12725.88,0.0,1279.75,2275.33,0.0,2222.3,0.88,1.0,0.0,3.0,1.0,0.0
18368400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.37,298.17,301.31,297.19,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.07,2.55,1.03,0.9,0.9,0.0,409.94,410.0,71275.09,0.0,8874.13,1.0,284.28,289.53,301.17,304.97,293.15,293.15,283.15,29917.05,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12792.12,0.0,1319.32,2275.33,0.0,2233.18,0.89,1.0,0.0,3.0,1.0,0.0
