time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18368700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.84,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.48,298.19,301.34,297.2,291.2,1.0,0.9,0.48,0.48,0.52,0.48,4.63,2.07,2.57,1.02,0.91,0.91,0.0,409.91,410.0,70742.78,0.0,8939.99,1.0,284.29,289.59,301.19,304.95,293.15,293.15,283.15,28840.79,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12699.62,0.0,1243.52,2275.33,0.0,2210.77,0.88,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.59,298.22,301.38,297.2,291.15,1.0,0.9,0.48,0.48,0.52,0.48,4.65,2.06,2.58,1.02,0.9,0.9,0.0,409.92,410.0,71732.96,0.0,9012.67,1.0,284.29,289.54,301.23,305.04,293.15,293.15,283.15,29842.66,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12877.64,0.0,1333.9,2275.33,0.0,2219.37,0.9,1.0,0.0,3.0,1.0,0.0
18369300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.48,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.7,298.26,301.41,297.19,291.13,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.06,2.6,1.02,0.9,0.9,0.0,409.94,410.0,72219.41,0.0,9065.55,1.0,284.28,289.52,301.26,305.11,293.15,293.15,283.15,30432.79,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12960.72,0.0,1377.51,2275.33,0.0,2240.2,0.91,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.82,298.3,301.45,297.19,291.18,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.06,2.61,1.01,0.9,0.9,0.0,409.92,410.0,72083.51,0.0,9129.53,1.0,284.29,289.56,301.29,305.13,293.15,293.15,283.15,29802.09,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12943.02,0.0,1337.67,2275.33,0.0,2221.39,0.9,1.0,0.0,3.0,1.0,0.0
18369900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.92,298.34,301.48,297.19,291.11,1.0,0.9,0.48,0.48,0.52,0.48,4.69,2.06,2.63,1.01,0.9,0.9,0.0,409.94,410.0,73438.45,0.0,9192.59,1.0,284.28,289.48,301.34,305.24,293.15,293.15,283.15,31448.29,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13195.77,0.0,1478.83,2275.33,0.0,2238.36,0.93,1.0,0.0,3.0,1.0,0.0
18370200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.02,298.38,301.5,297.18,291.13,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.06,2.64,1.0,0.9,0.9,0.0,409.94,410.0,73490.47,0.0,9239.92,1.0,284.28,289.5,301.38,305.3,293.15,293.15,283.15,31421.52,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13204.52,0.0,1470.2,2275.33,0.0,2248.51,0.93,1.0,0.0,3.0,1.0,0.0
18370500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.52,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.1,298.42,301.53,297.19,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.06,2.65,1.0,0.9,0.9,0.0,409.92,410.0,73638.52,0.0,9303.93,1.0,284.29,289.52,301.42,305.34,293.15,293.15,283.15,31205.79,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13241.53,0.0,1463.44,2275.33,0.0,2232.73,0.92,1.0,0.0,3.0,1.0,0.0
18370800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.15,298.46,301.54,297.19,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.06,2.67,1.0,0.9,0.9,0.0,409.92,410.0,74036.34,0.0,9370.26,1.0,284.28,289.51,301.46,305.4,293.15,293.15,283.15,31486.35,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13318.08,0.0,1492.3,2275.33,0.0,2237.06,0.93,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.19,298.5,301.54,297.18,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.06,2.68,0.99,0.9,0.9,0.0,409.93,410.0,74300.35,0.0,9429.64,1.0,284.28,289.51,301.5,305.46,293.15,293.15,283.15,31685.8,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13367.52,0.0,1508.37,2275.33,0.0,2243.32,0.93,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.14,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.22,298.55,301.54,297.18,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.7,0.99,0.9,0.9,0.0,409.93,410.0,74980.77,0.0,9494.95,1.0,284.28,289.49,301.55,305.54,293.15,293.15,283.15,32300.75,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13506.36,0.0,1569.91,2275.33,0.0,2237.69,0.95,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.24,298.6,301.53,297.19,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.99,0.9,0.9,0.0,409.92,410.0,74937.2,0.0,9562.7,1.0,284.29,289.53,301.6,305.59,293.15,293.15,283.15,31738.55,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13505.71,0.0,1533.78,2275.33,0.0,2225.77,0.94,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.13,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,307.26,298.67,301.53,297.18,291.13,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.06,2.73,0.98,0.9,0.9,0.0,409.93,410.0,76169.44,0.0,9630.89,1.0,284.28,289.48,301.67,305.72,293.15,293.15,283.15,33025.72,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13744.14,0.0,1653.22,2275.33,0.0,2234.72,0.96,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.27,298.73,301.51,297.17,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.06,2.74,0.98,0.9,0.9,0.0,409.94,410.0,76584.74,0.0,9686.03,1.0,284.28,289.48,301.73,305.81,293.15,293.15,283.15,33279.07,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13827.27,0.0,1676.37,2275.33,0.0,2241.18,0.97,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.27,298.79,301.5,297.18,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.06,2.75,0.97,0.9,0.9,0.0,409.93,410.0,76700.42,0.0,9745.66,1.0,284.29,289.52,301.79,305.87,293.15,293.15,283.15,32878.28,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13861.83,0.0,1655.49,2275.33,0.0,2226.07,0.96,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.27,298.86,301.49,297.17,291.13,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.05,2.76,0.97,0.9,0.9,0.0,409.96,410.0,77765.37,0.0,9790.62,1.0,284.29,289.48,301.86,306.0,293.15,293.15,283.15,34043.72,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14072.76,0.0,1760.3,2275.33,0.0,2238.48,0.98,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.65,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.26,298.92,301.47,297.17,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.77,0.97,0.9,0.9,0.0,409.96,410.0,77943.62,0.0,9826.15,1.0,284.29,289.5,301.91,306.07,293.15,293.15,283.15,33881.13,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14118.79,0.0,1754.22,2275.33,0.0,2230.53,0.98,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.16,0.97,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.24,298.97,301.45,297.17,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.78,0.96,0.9,0.9,0.0,409.97,410.0,78157.7,0.0,9852.17,1.0,284.29,289.51,301.97,306.14,293.15,293.15,283.15,33910.7,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14167.78,0.0,1758.45,2275.33,0.0,2231.07,0.98,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.22,299.01,301.43,297.17,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.05,2.79,0.96,0.9,0.9,0.0,409.98,410.0,78834.84,0.0,9882.06,1.0,284.29,289.5,302.02,306.22,293.15,293.15,283.15,34506.75,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14311.7,0.0,1821.71,2275.33,0.0,2227.83,0.99,1.0,0.0,3.0,1.0,0.0
18374100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.19,299.05,301.41,297.16,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.79,0.96,0.9,0.9,0.0,409.99,410.0,78949.08,0.0,9880.51,1.0,284.29,289.5,302.05,306.26,293.15,293.15,283.15,34704.14,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14336.95,0.0,1829.77,2275.33,0.0,2233.82,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.97,0.92,297.26,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.15,299.07,301.39,297.17,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.8,0.95,0.9,0.9,0.0,409.98,410.0,78727.22,0.0,9897.04,1.0,284.29,289.53,302.07,306.27,293.15,293.15,283.15,34106.21,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14304.72,0.0,1786.39,2275.33,0.0,2220.85,0.99,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.26,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,307.11,299.08,301.36,297.16,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.95,0.9,0.9,0.0,410.09,410.0,79268.89,0.0,9844.15,1.0,284.27,289.48,302.08,306.3,293.15,293.15,283.15,35054.59,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14353.49,0.0,1851.42,2275.33,0.0,2238.28,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.91,297.27,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.06,299.09,301.35,297.17,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.79,0.95,0.9,0.9,0.0,410.07,410.0,78409.44,0.0,9771.84,1.0,284.29,289.53,302.09,306.28,293.15,293.15,283.15,34010.04,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14257.7,0.0,1763.13,2275.33,0.0,2218.41,0.98,1.0,0.0,3.0,1.0,0.0
18375300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.02,299.09,301.33,297.17,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.02,2.78,0.94,0.9,0.9,0.0,410.07,410.0,78324.06,0.0,9710.64,1.0,284.3,289.53,302.09,306.27,293.15,293.15,283.15,33912.56,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14251.26,0.0,1757.51,2275.33,0.0,2208.01,0.98,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.13,0.97,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.96,299.09,301.31,297.17,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.79,2.02,2.77,0.94,0.9,0.9,0.0,410.08,410.0,78445.43,0.0,9640.74,1.0,284.29,289.51,302.09,306.28,293.15,293.15,283.15,34371.8,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14277.5,0.0,1788.08,2275.33,0.0,2215.58,0.99,1.0,0.0,3.0,1.0,0.0
18375900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.91,299.07,301.29,297.18,291.18,1.0,0.92,0.46,0.46,0.54,0.46,4.77,2.01,2.76,0.94,0.9,0.9,0.0,410.06,410.0,77581.37,0.0,9575.83,1.0,284.3,289.55,302.07,306.22,293.15,293.15,283.15,33220.33,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14115.52,0.0,1689.03,2275.33,0.0,2197.65,0.97,1.0,0.0,3.0,1.0,0.0
18376200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.97,0.92,0.88,297.32,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.84,299.06,301.26,297.18,291.11,1.0,0.91,0.46,0.46,0.54,0.46,4.76,2.01,2.75,0.94,0.9,0.9,0.0,410.09,410.0,78175.53,0.0,9507.5,1.0,284.29,289.5,302.06,306.24,293.15,293.15,283.15,34381.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14233.57,0.0,1782.49,2275.33,0.0,2209.09,0.99,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.76,299.03,301.24,297.18,291.14,1.0,0.91,0.46,0.46,0.54,0.46,4.74,2.0,2.74,0.94,0.9,0.9,0.0,410.09,410.0,77144.12,0.0,9422.32,1.0,284.29,289.53,302.03,306.17,293.15,293.15,283.15,33370.02,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14031.16,0.0,1678.0,2275.33,0.0,2206.75,0.97,1.0,0.0,3.0,1.0,0.0
18376800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.86,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.67,299.0,301.21,297.19,291.18,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.0,2.73,0.94,0.9,0.9,0.0,410.07,410.0,76276.24,0.0,9355.82,1.0,284.3,289.57,302.0,306.08,293.15,293.15,283.15,32272.36,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13871.36,0.0,1587.88,2275.33,0.0,2182.65,0.95,1.0,0.0,3.0,1.0,0.0
18377100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.85,297.33,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.56,298.97,301.17,297.18,291.12,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.0,2.71,0.94,0.9,0.9,0.0,410.1,410.0,76636.6,0.0,9280.91,1.0,284.29,289.52,301.97,306.07,293.15,293.15,283.15,33226.16,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13936.24,0.0,1657.02,2275.33,0.0,2199.6,0.96,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.44,298.92,301.13,297.18,291.16,1.0,0.91,0.47,0.47,0.53,0.47,4.69,1.99,2.7,0.94,0.9,0.9,0.0,410.09,410.0,75477.75,0.0,9196.19,1.0,284.3,289.56,301.92,305.97,293.15,293.15,283.15,32076.38,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13713.96,0.0,1547.96,2275.33,0.0,2191.12,0.94,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.84,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.31,298.87,301.08,297.19,291.17,1.0,0.9,0.47,0.47,0.53,0.47,4.67,1.99,2.69,0.94,0.9,0.9,0.0,410.08,410.0,74891.11,0.0,9129.22,1.0,284.3,289.57,301.87,305.87,293.15,293.15,283.15,31495.85,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13606.51,0.0,1501.7,2275.33,0.0,2173.83,0.93,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.34,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.47,296.64,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.15,298.81,301.02,297.18,291.11,1.0,0.9,0.47,0.47,0.53,0.47,4.66,1.99,2.67,0.94,0.89,0.89,0.0,410.11,410.0,74912.01,0.0,9044.78,1.0,284.29,289.53,301.82,305.83,293.15,293.15,283.15,32180.47,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13600.57,0.0,1539.9,2275.33,0.0,2195.27,0.94,1.0,0.0,3.0,1.0,0.0
18378300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.98,298.76,300.96,297.18,291.17,1.0,0.9,0.47,0.47,0.53,0.47,4.64,1.98,2.65,0.94,0.9,0.9,0.0,410.1,410.0,73281.63,0.0,8953.76,1.0,284.3,289.59,301.75,305.68,293.15,293.15,283.15,30525.46,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13295.37,0.0,1391.06,2275.33,0.0,2176.34,0.91,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.35,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.82,298.71,300.9,297.18,291.15,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.98,2.64,0.94,0.9,0.9,0.0,410.11,410.0,73095.28,0.0,8869.11,1.0,284.3,289.58,301.71,305.61,293.15,293.15,283.15,30573.96,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13265.24,0.0,1393.36,2275.33,0.0,2161.1,0.91,1.0,0.0,3.0,1.0,0.0
18378900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.35,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.77,0.47,0.46,296.63,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.65,298.66,300.83,297.18,291.16,1.0,0.89,0.47,0.47,0.53,0.47,4.59,1.98,2.62,0.94,0.9,0.9,0.0,410.12,410.0,72266.73,0.0,8772.06,1.0,284.3,289.6,301.66,305.53,293.15,293.15,283.15,29868.49,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13115.45,0.0,1330.04,2275.33,0.0,2150.32,0.9,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.33,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.48,298.63,300.77,297.17,291.12,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.97,2.6,0.94,0.9,0.9,0.0,410.14,410.0,72122.58,0.0,8659.83,1.0,284.29,289.57,301.63,305.49,293.15,293.15,283.15,30184.23,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13088.38,0.0,1341.22,2275.33,0.0,2154.5,0.9,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.33,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.32,298.59,300.71,297.17,291.16,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.97,2.57,0.95,0.9,0.9,0.0,410.13,410.0,70967.13,0.0,8544.18,1.0,284.3,289.62,301.59,305.39,293.15,293.15,283.15,29044.54,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12889.35,0.0,1245.78,2275.33,0.0,2128.22,0.88,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.15,298.56,300.65,297.16,291.13,1.0,0.88,0.47,0.47,0.53,0.47,4.51,1.96,2.55,0.95,0.9,0.9,0.0,410.15,410.0,70749.11,0.0,8423.29,1.0,284.3,289.6,301.56,305.35,293.15,293.15,283.15,29180.86,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12853.09,0.0,1245.76,2275.33,0.0,2125.69,0.88,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.18,0.91,0.8,0.76,297.31,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.98,298.53,300.59,297.17,291.18,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.96,2.52,0.95,0.9,0.9,0.0,410.14,410.0,69575.22,0.0,8304.18,1.0,284.31,289.66,301.53,305.25,293.15,293.15,283.15,27986.26,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12655.86,0.0,1151.37,2275.33,0.0,2096.62,0.85,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.75,297.3,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.82,298.51,300.53,297.16,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.45,1.96,2.5,0.95,0.9,0.9,0.0,410.16,410.0,69388.53,0.0,8182.38,1.0,284.3,289.64,301.5,305.22,293.15,293.15,283.15,28085.36,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12625.45,0.0,1152.02,2275.33,0.0,2094.52,0.85,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.14,0.89,0.77,0.74,297.28,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.42,296.58,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.65,298.47,300.47,297.15,291.14,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.95,2.47,0.96,0.9,0.9,0.0,410.17,410.0,68791.45,0.0,8046.99,1.0,284.3,289.64,301.47,305.16,293.15,293.15,283.15,27823.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12523.86,0.0,1119.91,2275.33,0.0,2091.34,0.85,1.0,0.0,3.0,1.0,0.0
18381000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,291.18,0.89,0.76,0.72,297.27,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.48,298.44,300.41,297.15,291.18,1.0,0.87,0.48,0.48,0.52,0.48,4.39,1.95,2.44,0.96,0.9,0.9,0.0,410.16,410.0,67806.53,0.0,7918.65,1.0,284.31,289.69,301.43,305.07,293.15,293.15,283.15,26910.99,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12366.09,0.0,1050.41,2275.33,0.0,2059.74,0.83,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.71,297.25,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.32,298.4,300.35,297.14,291.13,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.94,2.41,0.96,0.9,0.9,0.0,410.18,410.0,67788.66,0.0,7783.44,1.0,284.3,289.65,301.4,305.03,293.15,293.15,283.15,27275.07,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12366.47,0.0,1069.6,2275.33,0.0,2061.26,0.83,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.14,0.87,0.73,0.7,297.22,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.73,0.41,0.4,296.56,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.15,298.36,300.29,297.13,291.14,1.0,0.86,0.49,0.49,0.51,0.49,4.32,1.94,2.38,0.96,0.9,0.9,0.0,410.19,410.0,66736.45,0.0,7635.82,1.0,284.31,289.68,301.36,304.94,293.15,293.15,283.15,26587.85,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12190.39,0.0,1005.59,2275.33,0.0,2052.25,0.82,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.68,297.2,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.73,0.41,0.39,296.55,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.98,298.32,300.23,297.12,291.15,1.0,0.85,0.49,0.49,0.51,0.49,4.28,1.93,2.35,0.97,0.9,0.9,0.0,410.19,410.0,66037.27,0.0,7494.91,1.0,284.31,289.69,301.31,304.85,293.15,293.15,283.15,26119.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12084.17,0.0,968.81,2275.33,0.0,2023.33,0.81,1.0,0.0,3.0,1.0,0.0
18382200.0,297.09,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.16,0.86,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.16,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.82,298.27,300.16,297.11,291.16,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.93,2.32,0.97,0.9,0.9,0.0,410.2,410.0,65012.89,0.0,7344.35,1.0,284.31,289.71,301.26,304.76,293.15,293.15,283.15,25480.75,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11916.52,0.0,912.01,2275.33,0.0,2013.78,0.79,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.65,298.22,300.1,297.1,291.17,1.0,0.84,0.49,0.49,0.51,0.49,4.2,1.92,2.28,0.98,0.9,0.9,0.0,410.21,410.0,64016.16,0.0,7188.25,1.0,284.31,289.74,301.21,304.66,293.15,293.15,283.15,24855.03,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.4,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11759.64,0.0,859.64,2275.33,0.0,1993.43,0.77,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.12,0.71,0.38,0.36,297.06,297.15,293.15,0.0,0.0,291.12,0.85,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.37,0.37,296.52,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.48,298.17,300.04,297.09,291.12,1.0,0.84,0.5,0.5,0.5,0.5,4.16,1.92,2.24,0.98,0.9,0.9,0.0,410.25,410.0,63855.05,0.0,7018.58,1.0,284.31,289.71,301.17,304.59,293.15,293.15,283.15,25086.19,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11742.93,0.0,870.05,2275.33,0.0,1977.63,0.78,1.0,0.0,3.0,1.0,0.0
18383100.0,297.08,297.15,293.15,0.0,0.0,291.16,0.7,0.37,0.35,297.06,297.15,293.15,0.0,0.0,291.16,0.84,0.65,0.63,297.09,297.15,293.15,0.0,0.0,291.16,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.16,0.7,0.36,0.35,296.5,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,303.32,298.12,299.98,297.08,291.16,1.0,0.83,0.5,0.5,0.5,0.5,4.1,1.91,2.2,0.98,0.9,0.9,0.0,410.26,410.0,62260.93,0.0,6824.24,1.0,284.31,289.76,301.11,304.47,293.15,293.15,283.15,23998.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11493.8,0.0,782.97,2275.33,0.0,1956.78,0.75,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,291.12,0.69,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.12,0.83,0.64,0.61,297.07,297.15,293.15,0.0,0.0,291.12,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.12,0.69,0.35,0.34,296.5,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.15,298.07,299.93,297.07,291.12,1.0,0.83,0.5,0.5,0.5,0.5,4.05,1.9,2.15,0.99,0.9,0.9,0.0,410.29,410.0,61930.05,0.0,6628.66,1.0,284.31,289.73,301.07,304.39,293.15,293.15,283.15,24102.37,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11454.35,0.0,783.54,2275.33,0.0,1931.27,0.75,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.16,0.68,0.35,0.32,297.06,297.15,293.15,0.0,0.0,291.16,0.82,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.16,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.16,0.68,0.34,0.33,296.49,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,302.98,298.02,299.87,297.06,291.16,1.0,0.82,0.5,0.5,0.5,0.5,3.99,1.89,2.1,0.99,0.9,0.9,0.0,410.29,410.0,60233.34,0.0,6418.82,1.0,284.31,289.79,301.01,304.26,293.15,293.15,283.15,22988.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.17,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11197.7,0.0,697.92,2275.33,0.0,1905.01,0.72,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,291.18,0.67,0.34,0.31,297.06,297.15,293.15,0.0,0.0,291.18,0.82,0.6,0.58,297.04,297.15,293.15,0.0,0.0,291.18,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.18,0.67,0.32,0.32,296.48,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,302.82,297.97,299.82,297.06,291.18,1.0,0.81,0.51,0.51,0.49,0.51,3.93,1.88,2.05,1.0,0.9,0.9,0.0,410.28,410.0,59057.36,0.0,6220.04,1.0,284.32,289.82,300.96,304.14,293.15,293.15,283.15,22258.03,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11032.98,0.0,646.72,2275.33,0.0,1861.76,0.7,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,291.1,0.67,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.1,0.81,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.1,0.93,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.1,0.66,0.31,0.31,296.47,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.65,297.91,299.76,297.06,291.1,1.0,0.8,0.51,0.51,0.49,0.51,3.87,1.87,2.0,1.0,0.89,0.89,0.0,410.31,410.0,58965.25,0.0,6015.49,1.0,284.31,289.77,300.91,304.09,293.15,293.15,283.15,22686.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11023.65,0.0,663.56,2275.33,0.0,1858.1,0.71,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.15,0.66,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.15,0.8,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.15,0.92,0.89,0.63,297.07,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,302.48,297.86,299.71,297.06,291.15,1.0,0.8,0.52,0.52,0.48,0.52,3.8,1.86,1.95,1.0,0.9,0.9,0.0,410.27,410.0,57253.24,0.0,5807.22,1.0,284.32,289.83,300.84,303.94,293.15,293.15,283.15,21626.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.0,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10778.2,0.0,587.5,2275.33,0.0,1822.9,0.68,1.0,0.0,3.0,1.0,0.0
18384900.0,297.09,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.19,0.79,0.56,0.54,297.03,297.15,293.15,0.0,0.0,291.19,0.91,0.87,0.61,297.07,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,302.32,297.8,299.66,297.06,291.19,1.0,0.79,0.52,0.52,0.48,0.52,3.76,1.86,1.9,1.01,0.9,0.9,0.0,410.2,410.0,56219.22,0.0,5664.52,1.0,284.32,289.88,300.79,303.82,293.15,293.15,283.15,20909.35,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10641.38,0.0,544.95,2275.33,0.0,1765.55,0.67,1.0,0.0,3.0,1.0,0.0
18385200.0,297.07,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.11,0.78,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.11,0.9,0.84,0.6,297.05,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,302.15,297.74,299.6,297.05,291.11,1.0,0.79,0.52,0.52,0.48,0.52,3.72,1.86,1.87,1.02,0.89,0.89,0.0,410.18,410.0,56339.55,0.0,5550.14,1.0,284.31,289.82,300.75,303.79,293.15,293.15,283.15,21368.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,2.96,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10650.42,0.0,564.6,2275.33,0.0,1784.14,0.67,1.0,0.0,3.0,1.0,0.0
18385500.0,297.76,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.12,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,302.0,297.7,296.46,296.4,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,402.65,72.42,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.09,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.88,297.69,296.46,296.4,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.56,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.77,297.71,296.46,296.4,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.22,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.34,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.69,297.75,296.46,296.4,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,2.9,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.39,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.63,297.81,296.46,296.4,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,2.51,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.57,297.87,296.46,296.4,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.97,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.43,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.51,297.94,296.46,296.4,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.44,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.46,298.02,296.46,296.4,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,4.22,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.45,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.4,298.08,296.46,296.4,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.56,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.46,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.33,298.14,296.46,296.4,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.25,298.18,296.46,296.4,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.55,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.15,298.21,296.46,296.4,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.16,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,301.02,298.2,296.46,296.4,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.82,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,300.87,298.18,296.46,296.4,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.59,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,300.7,298.13,296.46,296.4,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.33,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.29,303.15,300.51,298.08,296.46,296.4,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.89,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.48,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.3,303.15,300.31,298.01,296.46,296.4,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.08,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.48,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.31,303.15,300.11,297.94,296.46,296.4,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.23,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.31,303.15,299.91,297.88,296.46,296.4,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.61,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.31,303.15,299.72,297.81,296.46,296.4,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.58,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.31,303.15,299.54,297.76,296.46,296.4,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.51,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
