time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18514800.0,300.06,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,297.15,295.77,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515100.0,300.09,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,297.4,295.86,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515400.0,300.13,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,297.66,295.94,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515700.0,300.16,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,297.92,296.02,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516000.0,300.2,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,298.19,296.08,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516300.0,300.24,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,298.45,296.13,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516600.0,300.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,298.71,296.18,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516900.0,300.31,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,298.97,296.23,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517200.0,300.34,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,299.22,296.28,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517500.0,300.38,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,299.47,296.33,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517800.0,300.41,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,299.71,296.39,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518100.0,300.44,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,299.93,296.45,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518400.0,300.48,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,300.15,296.53,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518700.0,300.51,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,300.35,296.62,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519000.0,300.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,300.54,296.72,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519300.0,300.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,300.72,296.82,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519600.0,300.62,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,300.89,296.94,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519900.0,300.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.05,297.05,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520200.0,300.69,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.21,297.17,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520500.0,300.73,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.37,297.28,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520800.0,300.76,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.52,297.39,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521100.0,300.79,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.67,297.5,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521400.0,300.82,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.83,297.59,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521700.0,300.85,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,301.99,297.68,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522000.0,300.87,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,302.15,297.74,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,300.9,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,302.32,297.8,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,300.93,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,302.49,297.87,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,300.95,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,302.67,297.93,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,300.98,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,294.99,303.15,302.85,298.0,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,301.0,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,294.99,303.15,303.03,298.06,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,301.03,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,294.99,303.15,303.21,298.13,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,301.05,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,294.99,303.15,303.39,298.19,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,301.07,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.99,303.15,303.56,298.24,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,301.09,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,303.72,298.28,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,301.1,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,303.87,298.32,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,301.12,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.02,298.35,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.07,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,301.14,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.15,298.36,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.16,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.27,298.36,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.05,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.18,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.37,298.35,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.2,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.47,298.33,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.22,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.56,298.31,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,410.0,0.09,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.22,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.98,303.15,304.64,298.27,296.51,296.38,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.22,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.95,303.15,304.71,298.23,296.51,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.22,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,304.78,298.19,296.51,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.23,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,304.85,298.14,296.51,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,410.0,0.4,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.24,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,294.91,303.15,304.92,298.09,296.51,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.04,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,294.87,303.15,304.99,298.04,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.25,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.07,298.0,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.25,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.15,297.96,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.26,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.24,297.92,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.05,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.26,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.33,297.87,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,410.0,0.08,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.26,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.42,297.83,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.06,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.52,297.78,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.04,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.62,297.73,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.42,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.71,297.68,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.8,297.63,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.89,297.58,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,305.97,297.53,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,294.86,303.15,306.04,297.49,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.03,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.27,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.86,303.15,306.1,297.46,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.28,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.86,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.28,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.86,303.15,306.18,297.41,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.28,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.85,303.15,306.21,297.39,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.29,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.85,303.15,306.22,297.38,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.3,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.85,303.15,306.22,297.38,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.3,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.85,303.15,306.22,297.38,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.31,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.85,303.15,306.21,297.39,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.31,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,294.85,303.15,306.2,297.4,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.32,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.85,303.15,306.19,297.4,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.33,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.85,303.15,306.17,297.41,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.33,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.16,297.42,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.34,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.35,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,301.35,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.36,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.37,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,301.38,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,301.38,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,301.39,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,301.4,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,301.41,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,301.42,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.84,303.15,306.15,297.43,296.51,296.36,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
