time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18588600.0,301.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.65,295.29,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.02,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.54,295.26,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.43,295.23,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.01,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.34,295.21,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.25,295.18,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.19,295.16,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,300.99,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.15,295.15,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,300.99,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.12,295.12,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.99,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.1,295.1,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.08,295.08,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.06,295.06,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.97,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.05,295.05,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.97,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.05,295.05,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.96,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.05,295.05,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.96,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.05,295.05,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.96,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.06,295.06,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.95,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.08,295.08,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.95,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.11,295.11,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.95,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.15,295.15,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.94,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.2,295.14,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.94,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.25,295.14,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.94,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.31,295.14,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.93,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.37,295.15,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.93,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.45,295.16,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.93,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.52,295.17,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.92,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.61,295.2,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.92,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.71,295.23,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.93,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.81,295.26,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.93,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,295.91,295.31,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.95,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.03,295.36,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.96,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.15,295.42,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.28,295.5,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.41,295.58,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.03,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.56,295.67,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.06,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.71,295.77,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,296.86,295.87,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.12,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,297.02,295.98,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.15,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,297.2,296.1,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.19,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,297.37,296.22,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.22,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,297.56,296.35,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,297.75,296.48,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.3,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,297.95,296.61,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.33,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,294.76,303.15,298.15,296.74,296.51,296.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.82,300.94,302.83,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.62,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.53,300.57,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.41,300.2,297.15,293.15,0.0,0.0,297.23,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,297.23,1.0,1.0,2.66,297.17,291.15,298.37,296.88,298.37,300.51,296.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.67,410.0,17402.41,0.0,13465.74,1.0,284.75,296.62,301.32,303.99,293.15,293.15,283.15,14755.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.07,1.0,0.0,1.0,1.06,1.35,0.06,4.67,3.65,1.02,0.0,0.0,0.0,9412.68,0.0,59.77,1930.38,0.0,0.0,0.31,1.0,0.0,3.0,1.0,0.0
18601800.0,299.91,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.76,1.0,1.0,2.66,294.76,291.15,298.62,297.03,298.61,299.84,294.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.67,410.0,49864.5,0.0,13465.74,1.0,284.73,292.82,300.28,303.06,293.15,293.15,283.15,13929.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.48,1.79,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9495.51,0.0,123.62,2275.33,0.0,1594.01,0.41,1.0,0.0,3.0,1.0,0.0
18602100.0,299.67,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,294.36,1.0,1.0,2.66,294.35,291.15,298.88,297.19,298.88,299.58,294.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,61680.84,0.0,13465.74,1.0,284.7,292.45,300.29,303.47,293.15,293.15,283.15,15705.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.91,2.29,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10721.15,0.0,257.81,2275.33,0.0,1889.54,0.52,1.0,0.0,3.0,1.0,0.0
18602400.0,299.55,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,299.15,297.35,299.15,299.45,293.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,72359.09,0.0,13465.74,1.0,284.66,292.12,300.44,304.18,293.15,293.15,283.15,18445.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12038.66,0.0,464.1,2275.33,0.0,2303.72,0.63,1.0,0.0,3.0,1.0,0.0
18602700.0,299.47,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,299.43,297.51,299.43,299.35,293.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,82147.58,0.0,13465.74,1.0,284.62,291.83,300.57,304.82,293.15,293.15,283.15,21647.12,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.73,3.27,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13401.67,0.0,751.51,2275.33,0.0,2617.21,0.74,1.0,0.0,3.0,1.0,0.0
18603000.0,299.27,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,299.71,297.66,299.41,299.16,292.56,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.31,1.0,1.0,0.0,297.23,410.0,81415.74,0.0,13487.16,1.0,284.47,290.81,300.67,304.92,293.15,293.15,283.15,24808.14,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.08,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13604.95,0.0,1077.23,2275.33,0.0,2627.2,0.84,1.0,0.0,3.0,1.0,0.0
18603300.0,299.16,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,299.99,297.8,299.46,299.04,292.17,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,1.0,1.0,0.0,297.2,410.0,85752.55,0.0,13487.24,1.0,284.42,290.46,300.82,305.31,293.15,293.15,283.15,28096.71,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.4,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14410.42,0.0,1455.23,2275.33,0.0,2716.34,0.93,1.0,0.0,3.0,1.0,0.0
18603600.0,299.08,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.66,291.85,291.15,300.26,297.93,299.51,298.94,291.85,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,1.0,1.0,0.0,297.18,410.0,88824.05,0.0,13487.3,1.0,284.38,290.17,300.94,305.61,293.15,293.15,283.15,31122.6,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15043.43,0.0,1835.0,2275.33,0.0,2780.88,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,299.03,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,300.52,298.04,299.57,298.88,291.64,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,1.0,1.0,0.0,297.16,410.0,90103.97,0.0,13487.34,1.0,284.05,289.94,301.06,305.88,293.15,293.15,282.75,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15533.13,0.0,1835.04,2275.33,0.0,2815.03,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.96,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,300.75,298.12,299.61,298.81,291.3,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,1.0,1.0,0.0,297.14,410.0,93324.7,0.0,13487.37,1.0,283.46,289.53,301.13,306.11,293.15,293.15,282.15,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16129.65,0.0,1835.04,2275.33,0.0,2885.23,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.88,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.88,291.15,300.97,298.18,299.63,298.72,290.88,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.96,0.96,0.0,297.12,410.0,97586.44,0.0,13487.4,1.0,282.66,289.05,301.2,306.46,293.15,293.15,281.25,32230.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17371.46,0.0,1839.65,2275.33,0.0,2969.92,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.8,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.53,1.0,1.0,2.66,290.53,291.15,301.15,298.21,299.64,298.63,290.53,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,1.0,0.9,0.9,0.0,297.11,410.0,100181.68,0.0,13487.41,1.0,282.06,288.64,301.22,306.6,293.15,293.15,280.65,34659.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18003.19,0.0,1849.77,2275.33,0.0,3033.95,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.76,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.55,1.0,1.0,2.66,290.55,291.15,301.32,298.21,299.66,298.58,290.56,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,0.87,0.87,0.0,297.09,410.0,96817.35,0.0,13487.42,1.0,282.26,288.68,301.18,306.28,293.15,293.15,280.95,36378.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17017.64,0.0,1823.15,2275.33,0.0,2964.92,0.99,1.0,0.0,3.0,1.0,0.0
18605400.0,298.8,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.66,290.78,291.15,301.48,298.21,299.73,298.61,290.78,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.94,0.87,0.87,0.0,297.08,410.0,91609.69,0.0,13487.43,1.0,282.84,288.96,301.18,306.03,293.15,293.15,281.55,36103.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.58,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16058.3,0.0,1796.28,2275.33,0.0,2827.23,0.99,1.0,0.0,3.0,1.0,0.0
18605700.0,298.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,301.65,298.2,299.81,298.65,291.07,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.88,0.88,0.0,297.07,410.0,86082.84,0.0,13487.44,1.0,283.62,289.31,301.17,305.67,293.15,293.15,282.45,35504.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14845.2,0.0,1822.44,2275.33,0.0,2683.41,0.99,1.0,0.0,3.0,1.0,0.0
18606000.0,298.92,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,301.82,298.19,299.89,298.7,291.3,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.91,0.91,0.0,297.06,410.0,82114.98,0.0,13487.44,1.0,284.2,289.59,301.17,305.5,293.15,293.15,283.05,34428.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14308.74,0.0,1848.8,2275.33,0.0,2570.09,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,301.98,298.17,299.95,298.71,291.21,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.9,0.9,0.0,297.05,410.0,83494.67,0.0,13487.44,1.0,283.98,289.48,301.19,305.67,293.15,293.15,282.75,34498.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14730.89,0.0,1849.09,2275.33,0.0,2612.18,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.15,298.14,300.0,298.7,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.86,0.9,0.9,0.0,297.05,410.0,83583.74,0.0,13487.44,1.0,283.92,289.42,301.13,305.55,293.15,293.15,282.75,34936.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14554.6,0.0,1850.92,2275.33,0.0,2635.86,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.32,298.12,300.06,298.72,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.89,0.89,0.0,297.04,410.0,84902.73,0.0,13487.44,1.0,283.7,289.3,301.15,305.73,293.15,293.15,282.45,35138.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14993.72,0.0,1851.76,2275.33,0.0,2671.79,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.48,298.09,300.12,298.72,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.91,0.91,0.0,297.04,410.0,81283.46,0.0,13487.44,1.0,284.19,289.52,301.07,305.36,293.15,293.15,283.05,34396.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14160.87,0.0,1848.67,2275.33,0.0,2580.81,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.65,298.06,300.18,298.74,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.9,0.9,0.0,297.03,410.0,82662.36,0.0,13487.44,1.0,283.97,289.41,301.08,305.52,293.15,293.15,282.75,34570.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14573.72,0.0,1849.4,2275.33,0.0,2621.32,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,298.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.82,298.04,300.23,298.73,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.89,0.89,0.0,297.03,410.0,82773.73,0.0,13487.44,1.0,283.91,289.35,301.02,305.4,293.15,293.15,282.75,35108.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14398.52,0.0,1851.64,2275.33,0.0,2646.51,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.98,298.01,300.3,298.75,291.21,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,297.02,410.0,81046.36,0.0,13487.44,1.0,284.15,289.46,300.99,305.25,293.15,293.15,283.05,34697.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13987.38,0.0,1849.93,2275.33,0.0,2609.49,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,297.99,300.36,298.76,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.91,0.91,0.0,297.02,410.0,80675.8,0.0,13487.44,1.0,284.19,289.48,300.97,305.24,293.15,293.15,283.05,34412.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14042.06,0.0,1848.73,2275.33,0.0,2595.41,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.32,297.97,300.42,298.77,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,0.9,0.9,0.0,297.02,410.0,82082.66,0.0,13487.44,1.0,283.96,289.37,300.98,305.39,293.15,293.15,282.75,34635.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14452.13,0.0,1849.67,2275.33,0.0,2633.24,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.48,297.94,300.48,298.76,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,297.01,410.0,82277.6,0.0,13487.44,1.0,283.92,289.33,300.96,305.35,293.15,293.15,282.75,34867.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14346.2,0.0,1850.64,2275.33,0.0,2656.76,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.65,297.91,300.53,298.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.91,0.91,0.0,297.01,410.0,80691.83,0.0,13487.44,1.0,284.14,289.43,300.9,305.13,293.15,293.15,283.05,34605.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13898.81,0.0,1849.54,2275.33,0.0,2627.69,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.82,297.89,300.59,298.77,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.91,0.91,0.0,297.01,410.0,80375.56,0.0,13487.45,1.0,284.18,289.45,300.87,305.12,293.15,293.15,283.05,34401.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13958.59,0.0,1848.69,2275.33,0.0,2615.59,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.11,291.15,303.98,297.86,300.65,298.77,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.9,0.9,0.0,297.0,410.0,81732.55,0.0,13487.48,1.0,283.96,289.34,300.88,305.27,293.15,293.15,282.75,34710.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14357.69,0.0,1849.98,2275.33,0.0,2654.48,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.15,297.84,300.7,298.76,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.98,410.0,81916.04,0.0,13487.53,1.0,283.92,289.3,300.86,305.23,293.15,293.15,282.75,35017.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14257.25,0.0,1851.26,2275.33,0.0,2674.85,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.32,297.83,300.76,298.76,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.98,410.0,80451.36,0.0,13487.55,1.0,284.14,289.41,300.81,305.04,293.15,293.15,283.05,34806.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13829.97,0.0,1850.38,2275.33,0.0,2641.41,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.48,297.83,300.82,298.77,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.9,0.9,0.0,296.97,410.0,80189.37,0.0,13487.57,1.0,284.18,289.44,300.81,305.04,293.15,293.15,283.05,34622.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13906.55,0.0,1849.61,2275.33,0.0,2621.93,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.1,291.15,304.65,297.84,300.87,298.77,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.9,0.9,0.0,296.94,410.0,81630.82,0.0,13487.69,1.0,283.96,289.34,300.86,305.23,293.15,293.15,282.75,34933.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14330.02,0.0,1850.91,2275.33,0.0,2651.95,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.82,297.86,300.93,298.77,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.92,410.0,81936.55,0.0,13487.79,1.0,283.92,289.31,300.88,305.24,293.15,293.15,282.75,35196.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14265.11,0.0,1852.01,2275.33,0.0,2661.61,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.98,297.9,300.99,298.77,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.91,410.0,80633.68,0.0,13487.83,1.0,284.14,289.42,300.88,305.11,293.15,293.15,283.05,34875.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13881.27,0.0,1850.67,2275.33,0.0,2615.59,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.15,297.96,301.05,298.77,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.9,410.0,80570.76,0.0,13487.85,1.0,284.18,289.47,300.94,305.18,293.15,293.15,283.05,34532.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14011.7,0.0,1849.24,2275.33,0.0,2582.05,1.0,1.0,0.0,3.0,1.0,0.0
