time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18612300.0,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.31,298.02,301.11,298.78,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.9,0.9,0.0,296.9,410.0,82211.53,0.0,13487.85,1.0,283.96,289.38,301.04,305.44,293.15,293.15,282.75,34632.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14494.08,0.0,1849.65,2275.33,0.0,2603.43,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.44,298.08,301.15,298.78,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.9,0.9,0.0,296.91,410.0,82662.36,0.0,13487.83,1.0,283.93,289.36,301.09,305.5,293.15,293.15,282.75,34665.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14465.75,0.0,1849.79,2275.33,0.0,2611.17,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.56,298.13,301.19,298.77,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.91,0.91,0.0,296.92,410.0,81350.45,0.0,13487.78,1.0,284.15,289.47,301.09,305.34,293.15,293.15,283.05,34444.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14064.83,0.0,1848.87,2275.33,0.0,2563.3,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.67,298.17,301.23,298.77,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.95,410.0,84658.85,0.0,13487.66,1.0,283.66,289.23,301.19,305.71,293.15,293.15,282.45,35151.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.31,0.0,1851.82,2275.33,0.0,2648.63,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.76,298.2,301.25,298.76,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.97,410.0,83303.69,0.0,13487.55,1.0,283.88,289.34,301.18,305.56,293.15,293.15,282.75,34922.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14435.25,0.0,1850.86,2275.33,0.0,2605.15,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.84,298.23,301.28,298.77,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.97,410.0,83120.07,0.0,13487.54,1.0,283.92,289.38,301.21,305.6,293.15,293.15,282.75,34709.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14540.83,0.0,1849.97,2275.33,0.0,2583.35,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,299.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.91,298.25,301.31,298.77,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.98,410.0,84587.27,0.0,13487.48,1.0,283.7,289.27,301.27,305.81,293.15,293.15,282.45,35006.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15005.74,0.0,1851.22,2275.33,0.0,2613.63,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.96,298.26,301.32,298.76,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84858.9,0.0,13487.45,1.0,283.66,289.24,301.28,305.81,293.15,293.15,282.45,35283.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14928.58,0.0,1852.37,2275.33,0.0,2628.58,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.02,298.26,301.34,298.76,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,83452.47,0.0,13487.44,1.0,283.88,289.35,301.25,305.63,293.15,293.15,282.75,35022.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14485.08,0.0,1851.28,2275.33,0.0,2596.04,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.06,298.26,301.36,298.76,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,297.0,410.0,83197.55,0.0,13487.43,1.0,283.92,289.38,301.24,305.64,293.15,293.15,282.75,34809.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14566.64,0.0,1850.39,2275.33,0.0,2581.92,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.97,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,306.11,298.25,301.37,298.77,291.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,297.0,410.0,81685.3,0.0,13487.43,1.0,284.16,289.5,301.22,305.49,293.15,293.15,283.05,34468.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.64,0.0,1848.97,2275.33,0.0,2547.16,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,298.23,301.39,298.76,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,297.0,410.0,84845.31,0.0,13487.43,1.0,283.66,289.24,301.25,305.8,293.15,293.15,282.45,35185.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14916.66,0.0,1851.96,2275.33,0.0,2646.86,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.18,298.19,301.39,298.75,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,83295.98,0.0,13487.43,1.0,283.88,289.34,301.18,305.56,293.15,293.15,282.75,35024.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.08,0.0,1851.29,2275.33,0.0,2620.68,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.2,298.14,301.39,298.75,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.99,410.0,82865.26,0.0,13487.43,1.0,283.92,289.36,301.13,305.52,293.15,293.15,282.75,34958.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14467.06,0.0,1851.01,2275.33,0.0,2617.87,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.2,298.08,301.39,298.75,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.99,410.0,84119.66,0.0,13487.44,1.0,283.69,289.24,301.11,305.66,293.15,293.15,282.45,35205.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14872.64,0.0,1852.05,2275.33,0.0,2673.1,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.19,298.0,301.39,298.75,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.99,410.0,80698.25,0.0,13487.47,1.0,284.19,289.48,300.98,305.24,293.15,293.15,283.05,34550.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14048.44,0.0,1849.31,2275.33,0.0,2597.97,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.17,297.91,301.38,298.74,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.98,410.0,81886.95,0.0,13487.49,1.0,283.96,289.36,300.94,305.34,293.15,293.15,282.75,34889.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14403.5,0.0,1850.72,2275.33,0.0,2655.99,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,297.83,301.37,298.73,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.97,410.0,81851.36,0.0,13487.52,1.0,283.92,289.3,300.85,305.23,293.15,293.15,282.75,35306.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14240.83,0.0,1852.47,2275.33,0.0,2692.96,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.13,297.74,301.36,298.73,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.95,410.0,79775.08,0.0,13487.61,1.0,284.2,289.45,300.75,305.0,293.15,293.15,283.05,34736.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13896.58,0.0,1850.09,2275.33,0.0,2649.99,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.11,297.65,301.35,298.73,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.94,410.0,79644.7,0.0,13487.65,1.0,284.18,289.41,300.66,304.91,293.15,293.15,283.05,34903.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13793.93,0.0,1850.79,2275.33,0.0,2676.26,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.1,297.58,301.34,298.72,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.95,410.0,78937.23,0.0,13487.63,1.0,284.25,289.43,300.57,304.76,293.15,293.15,283.15,34957.16,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13591.22,0.0,1851.01,2275.33,0.0,2679.29,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.1,297.51,301.34,298.72,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.92,410.0,78003.59,0.0,13487.75,1.0,284.27,289.47,300.51,304.66,293.15,293.15,283.15,34012.95,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13464.41,0.0,1766.14,2275.33,0.0,2672.04,0.98,1.0,0.0,3.0,1.0,0.0
18618900.0,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.12,297.46,301.34,298.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.9,410.0,78103.25,0.0,13487.85,1.0,284.26,289.44,300.46,304.61,293.15,293.15,283.15,34500.11,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13469.58,0.0,1802.23,2275.33,0.0,2679.7,0.99,1.0,0.0,3.0,1.0,0.0
18619200.0,298.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.15,297.43,301.35,298.71,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.89,410.0,77104.55,0.0,13487.9,1.0,284.27,289.5,300.42,304.52,293.15,293.15,283.15,33161.9,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13283.66,0.0,1681.58,2275.33,0.0,2664.31,0.97,1.0,0.0,3.0,1.0,0.0
18619500.0,298.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.2,297.43,301.36,298.7,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,77749.91,0.0,13487.91,1.0,284.27,289.45,300.43,304.54,293.15,293.15,283.15,34077.08,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13404.52,0.0,1768.53,2275.33,0.0,2653.79,0.99,1.0,0.0,3.0,1.0,0.0
18619800.0,298.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.28,297.48,301.38,298.69,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,77590.85,0.0,13487.9,1.0,284.27,289.47,300.47,304.58,293.15,293.15,283.15,33694.85,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13384.87,0.0,1734.37,2275.33,0.0,2641.07,0.98,1.0,0.0,3.0,1.0,0.0
18620100.0,298.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.38,297.56,301.41,298.69,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,79101.12,0.0,13487.89,1.0,284.19,289.4,300.57,304.76,293.15,293.15,283.05,34927.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13722.28,0.0,1845.87,2275.33,0.0,2639.08,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.48,297.67,301.45,298.68,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,78758.44,0.0,13487.88,1.0,284.27,289.47,300.66,304.82,293.15,293.15,283.15,34526.28,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13646.76,0.0,1825.03,2275.33,0.0,2605.29,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,298.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.6,297.8,301.49,298.68,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,79437.65,0.0,13487.86,1.0,284.26,289.46,300.78,304.97,293.15,293.15,283.15,34675.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13747.5,0.0,1849.83,2275.33,0.0,2586.09,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.71,297.93,301.53,298.68,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.9,410.0,82018.28,0.0,13487.85,1.0,283.92,289.31,300.95,305.31,293.15,293.15,282.75,35094.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14309.96,0.0,1851.58,2275.33,0.0,2623.15,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.82,298.07,301.57,298.68,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,81008.08,0.0,13487.84,1.0,284.15,289.45,301.05,305.28,293.15,293.15,283.05,34597.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14006.61,0.0,1849.51,2275.33,0.0,2556.77,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,306.93,298.2,301.6,298.67,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.9,410.0,84559.39,0.0,13487.82,1.0,283.66,289.22,301.22,305.73,293.15,293.15,282.45,35274.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.96,0.0,1852.33,2275.33,0.0,2620.38,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.02,298.31,301.63,298.67,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,83454.58,0.0,13487.81,1.0,283.88,289.35,301.29,305.66,293.15,293.15,282.75,34913.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14507.16,0.0,1850.83,2275.33,0.0,2561.57,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.09,298.4,301.66,298.68,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.91,410.0,83487.56,0.0,13487.81,1.0,283.93,289.4,301.38,305.79,293.15,293.15,282.75,34540.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14673.28,0.0,1849.27,2275.33,0.0,2531.85,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.13,298.45,301.68,298.68,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,85104.83,0.0,13487.81,1.0,283.71,289.31,301.47,306.04,293.15,293.15,282.45,34659.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15183.1,0.0,1849.76,2275.33,0.0,2561.92,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.46,301.69,298.68,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.91,410.0,85419.85,0.0,13487.81,1.0,283.67,289.28,301.48,306.04,293.15,293.15,282.45,34782.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15111.19,0.0,1850.28,2275.33,0.0,2586.12,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.42,301.69,298.69,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,83901.44,0.0,13487.82,1.0,283.89,289.38,301.39,305.79,293.15,293.15,282.75,34720.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14609.72,0.0,1850.02,2275.33,0.0,2566.7,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,298.34,301.7,298.71,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.9,410.0,83494.41,0.0,13487.83,1.0,283.93,289.4,301.33,305.76,293.15,293.15,282.75,34492.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14650.33,0.0,1849.07,2275.33,0.0,2580.7,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,298.23,301.7,298.71,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.9,410.0,84631.78,0.0,13487.85,1.0,283.7,289.28,301.25,305.82,293.15,293.15,282.45,34901.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15007.78,0.0,1850.78,2275.33,0.0,2645.45,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,307.15,298.09,301.7,298.7,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,84483.49,0.0,13487.87,1.0,283.65,289.22,301.12,305.65,293.15,293.15,282.45,35444.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.52,0.0,1853.04,2275.33,0.0,2695.83,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.95,301.71,298.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,82102.34,0.0,13487.88,1.0,283.96,289.37,300.97,305.39,293.15,293.15,282.75,34785.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14448.67,0.0,1850.29,2275.33,0.0,2661.86,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.79,301.7,298.71,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,81924.32,0.0,13487.9,1.0,283.92,289.31,300.82,305.21,293.15,293.15,282.75,35244.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14235.12,0.0,1852.21,2275.33,0.0,2718.57,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.64,301.71,298.71,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,79681.04,0.0,13487.92,1.0,284.2,289.44,300.65,304.91,293.15,293.15,283.05,34773.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13838.15,0.0,1850.24,2275.33,0.0,2691.21,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.49,301.7,298.71,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,79379.02,0.0,13487.94,1.0,284.17,289.39,300.5,304.74,293.15,293.15,283.05,35083.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13685.59,0.0,1851.54,2275.33,0.0,2729.6,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.37,301.7,298.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,77882.15,0.0,13487.95,1.0,284.26,289.45,300.37,304.52,293.15,293.15,283.15,34317.67,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13385.61,0.0,1776.84,2275.33,0.0,2726.0,0.99,1.0,0.0,3.0,1.0,0.0
18625800.0,298.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,297.27,301.71,298.72,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,76300.95,0.0,13487.96,1.0,284.27,289.53,300.26,304.32,293.15,293.15,283.15,32403.57,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13085.14,0.0,1604.12,2275.33,0.0,2704.28,0.95,1.0,0.0,3.0,1.0,0.0
18626100.0,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.2,301.71,298.72,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,76656.12,0.0,13487.97,1.0,284.27,289.48,300.21,304.26,293.15,293.15,283.15,33120.35,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13136.26,0.0,1669.73,2275.33,0.0,2700.57,0.97,1.0,0.0,3.0,1.0,0.0
18626400.0,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.19,301.7,298.71,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,76229.2,0.0,13487.98,1.0,284.27,289.49,300.18,304.23,293.15,293.15,283.15,32708.43,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13053.42,0.0,1626.97,2275.33,0.0,2697.31,0.96,1.0,0.0,3.0,1.0,0.0
18626700.0,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.22,301.7,298.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,76659.25,0.0,13487.98,1.0,284.26,289.47,300.22,304.27,293.15,293.15,283.15,33286.34,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13137.97,0.0,1677.61,2275.33,0.0,2684.83,0.97,1.0,0.0,3.0,1.0,0.0
18627000.0,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.29,301.7,298.71,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,76650.15,0.0,13487.99,1.0,284.27,289.49,300.28,304.33,293.15,293.15,283.15,32906.93,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13159.52,0.0,1654.4,2275.33,0.0,2654.37,0.96,1.0,0.0,3.0,1.0,0.0
18627300.0,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.39,301.7,298.71,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,77682.16,0.0,13488.0,1.0,284.27,289.45,300.39,304.49,293.15,293.15,283.15,34016.18,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13369.12,0.0,1759.34,2275.33,0.0,2646.9,0.98,1.0,0.0,3.0,1.0,0.0
18627600.0,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.52,301.7,298.71,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,78015.67,0.0,13488.01,1.0,284.27,289.48,300.51,304.63,293.15,293.15,283.15,33819.55,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13465.64,0.0,1758.79,2275.33,0.0,2617.35,0.98,1.0,0.0,3.0,1.0,0.0
18627900.0,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.66,301.7,298.7,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,79137.05,0.0,13488.03,1.0,284.25,289.44,300.65,304.81,293.15,293.15,283.15,34785.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13655.26,0.0,1850.29,2275.33,0.0,2612.31,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.81,301.69,298.7,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.85,410.0,81719.34,0.0,13488.05,1.0,283.91,289.29,300.83,305.17,293.15,293.15,282.75,35294.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14210.56,0.0,1852.42,2275.33,0.0,2649.12,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,297.96,301.69,298.69,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,80701.79,0.0,13488.08,1.0,284.14,289.43,300.94,305.15,293.15,293.15,283.05,34860.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13914.47,0.0,1850.61,2275.33,0.0,2578.44,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,298.1,301.7,298.7,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,80887.34,0.0,13488.11,1.0,284.19,289.49,301.08,305.34,293.15,293.15,283.05,34365.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14119.26,0.0,1848.54,2275.33,0.0,2532.09,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.23,301.69,298.69,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,83245.55,0.0,13488.13,1.0,283.88,289.33,301.21,305.57,293.15,293.15,282.75,35031.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14439.69,0.0,1851.32,2275.33,0.0,2579.56,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,298.34,301.69,298.69,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,83301.57,0.0,13488.15,1.0,283.92,289.39,301.32,305.71,293.15,293.15,282.75,34687.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14616.63,0.0,1849.88,2275.33,0.0,2541.03,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.42,301.69,298.69,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,84977.86,0.0,13488.16,1.0,283.7,289.3,301.43,305.99,293.15,293.15,282.45,34814.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15145.52,0.0,1850.41,2275.33,0.0,2563.62,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.46,301.69,298.69,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,85393.84,0.0,13488.16,1.0,283.67,289.28,301.47,306.04,293.15,293.15,282.45,34905.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15104.98,0.0,1850.79,2275.33,0.0,2578.76,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,298.47,301.69,298.68,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,86965.37,0.0,13488.14,1.0,283.43,289.17,301.51,306.2,293.15,293.15,282.15,35170.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15565.89,0.0,1851.9,2275.33,0.0,2616.51,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.16,298.48,301.69,298.68,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,83823.78,0.0,13488.12,1.0,283.93,289.43,301.46,305.89,293.15,293.15,282.75,34384.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14757.28,0.0,1848.62,2275.33,0.0,2526.51,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.17,298.48,301.7,298.69,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,85317.64,0.0,13488.1,1.0,283.71,289.33,301.5,306.09,293.15,293.15,282.45,34500.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15230.3,0.0,1849.1,2275.33,0.0,2565.55,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.19,298.48,301.69,298.67,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,85595.92,0.0,13488.07,1.0,283.66,289.28,301.46,306.0,293.15,293.15,282.45,34944.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15082.51,0.0,1850.96,2275.33,0.0,2584.2,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.2,298.47,301.7,298.67,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,87018.57,0.0,13488.04,1.0,283.44,289.17,301.51,306.21,293.15,293.15,282.15,35145.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15573.32,0.0,1851.8,2275.33,0.0,2621.56,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.21,298.46,301.7,298.67,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,83819.23,0.0,13488.01,1.0,283.93,289.43,301.44,305.87,293.15,293.15,282.75,34384.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14747.63,0.0,1848.62,2275.33,0.0,2534.95,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.22,298.45,301.71,298.68,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,85264.3,0.0,13487.98,1.0,283.71,289.32,301.47,306.06,293.15,293.15,282.45,34531.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15207.55,0.0,1849.23,2275.33,0.0,2574.81,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.22,298.45,301.7,298.66,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,85507.2,0.0,13487.95,1.0,283.65,289.27,301.43,305.96,293.15,293.15,282.45,35012.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.48,0.0,1851.24,2275.33,0.0,2592.79,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.22,291.15,307.22,298.44,301.7,298.66,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.88,410.0,84023.69,0.0,13487.93,1.0,283.89,289.39,301.42,305.84,293.15,293.15,282.75,34565.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14649.46,0.0,1849.37,2275.33,0.0,2558.84,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.33,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.21,298.44,301.69,298.65,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,87155.45,0.0,13487.91,1.0,283.39,289.13,301.46,306.13,293.15,293.15,282.15,35487.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15438.33,0.0,1853.23,2275.33,0.0,2642.9,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.18,298.45,301.68,298.66,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,85163.62,0.0,13487.9,1.0,283.71,289.32,301.46,306.04,293.15,293.15,282.45,34658.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15186.88,0.0,1849.76,2275.33,0.0,2569.75,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,298.46,301.67,298.65,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,85462.77,0.0,13487.89,1.0,283.67,289.29,301.47,306.04,293.15,293.15,282.45,34784.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15114.45,0.0,1850.29,2275.33,0.0,2584.26,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.1,298.47,301.64,298.64,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.89,410.0,84004.47,0.0,13487.89,1.0,283.89,289.39,301.44,305.83,293.15,293.15,282.75,34677.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14645.99,0.0,1849.84,2275.33,0.0,2544.14,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.04,298.47,301.62,298.64,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.89,410.0,83775.04,0.0,13487.89,1.0,283.93,289.42,301.46,305.89,293.15,293.15,282.75,34327.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.3,0.0,1848.38,2275.33,0.0,2533.61,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.1,291.15,306.97,298.46,301.58,298.62,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,85681.81,0.0,13487.9,1.0,283.61,289.23,301.45,305.96,293.15,293.15,282.45,35277.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14966.19,0.0,1852.35,2275.33,0.0,2602.89,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.89,298.45,301.56,298.63,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,85296.4,0.0,13487.92,1.0,283.67,289.28,301.47,306.03,293.15,293.15,282.45,34958.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15087.84,0.0,1851.01,2275.33,0.0,2587.34,1.0,1.0,0.0,3.0,1.0,0.0
