time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18635100.0,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.8,298.43,301.52,298.62,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.88,410.0,83809.47,0.0,13487.94,1.0,283.89,289.38,301.41,305.82,293.15,293.15,282.75,34660.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14615.67,0.0,1849.77,2275.33,0.0,2561.82,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.71,298.4,301.49,298.61,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,83467.37,0.0,13487.96,1.0,283.93,289.4,301.39,305.8,293.15,293.15,282.75,34435.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.63,0.0,1848.83,2275.33,0.0,2551.8,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.62,298.37,301.45,298.6,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,84769.74,0.0,13487.98,1.0,283.7,289.29,301.39,305.95,293.15,293.15,282.45,34745.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15098.48,0.0,1850.12,2275.33,0.0,2590.98,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.52,298.34,301.4,298.59,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,84875.91,0.0,13488.0,1.0,283.66,289.24,301.36,305.9,293.15,293.15,282.45,35077.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14976.3,0.0,1851.51,2275.33,0.0,2612.98,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.42,298.31,301.36,298.57,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,83311.46,0.0,13488.01,1.0,283.88,289.34,301.29,305.68,293.15,293.15,282.75,34919.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14492.55,0.0,1850.85,2275.33,0.0,2585.53,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.33,298.28,301.32,298.56,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,82917.02,0.0,13488.01,1.0,283.92,289.36,301.26,305.65,293.15,293.15,282.75,34827.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.28,0.0,1850.47,2275.33,0.0,2573.8,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.24,298.25,301.29,298.56,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,84267.62,0.0,13488.0,1.0,283.7,289.25,301.29,305.84,293.15,293.15,282.45,34998.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14983.52,0.0,1851.18,2275.33,0.0,2616.52,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.17,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.15,298.23,301.25,298.55,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.87,410.0,80988.46,0.0,13487.97,1.0,284.19,289.5,301.21,305.48,293.15,293.15,283.05,34245.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14195.61,0.0,1848.04,2275.33,0.0,2527.08,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.07,298.21,301.2,298.53,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,82865.84,0.0,13487.94,1.0,283.88,289.31,301.19,305.55,293.15,293.15,282.75,35158.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14385.2,0.0,1851.85,2275.33,0.0,2604.95,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.98,298.19,301.17,298.52,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,82447.73,0.0,13487.9,1.0,283.93,289.35,301.2,305.61,293.15,293.15,282.75,34830.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14495.4,0.0,1850.48,2275.33,0.0,2586.99,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,305.9,298.16,301.12,298.5,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.9,410.0,83831.37,0.0,13487.86,1.0,283.69,289.22,301.2,305.73,293.15,293.15,282.45,35201.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14880.14,0.0,1852.03,2275.33,0.0,2631.37,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.82,298.14,301.08,298.48,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.91,410.0,80501.16,0.0,13487.82,1.0,284.19,289.47,301.12,305.37,293.15,293.15,283.05,34550.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14093.39,0.0,1849.31,2275.33,0.0,2538.86,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.73,298.12,301.04,298.46,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.92,410.0,81820.9,0.0,13487.77,1.0,283.96,289.35,301.14,305.54,293.15,293.15,282.75,34843.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14497.92,0.0,1850.54,2275.33,0.0,2580.53,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.65,298.1,301.0,298.44,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.92,410.0,81939.97,0.0,13487.73,1.0,283.92,289.31,301.12,305.5,293.15,293.15,282.75,35161.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14386.52,0.0,1851.86,2275.33,0.0,2601.34,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.57,298.08,300.95,298.42,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.93,410.0,80379.86,0.0,13487.7,1.0,284.14,289.41,301.06,305.28,293.15,293.15,283.05,34983.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13938.35,0.0,1851.12,2275.33,0.0,2570.21,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.48,298.05,300.91,298.4,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.94,410.0,79982.2,0.0,13487.66,1.0,284.18,289.43,301.04,305.27,293.15,293.15,283.05,34876.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13989.9,0.0,1850.67,2275.33,0.0,2555.19,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.4,298.03,300.87,298.38,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.95,410.0,81294.59,0.0,13487.63,1.0,283.96,289.32,301.06,305.45,293.15,293.15,282.75,35141.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14395.04,0.0,1851.78,2275.33,0.0,2596.01,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.32,298.01,300.83,298.36,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.95,410.0,79105.68,0.0,13487.6,1.0,284.27,289.47,301.0,305.19,293.15,293.15,283.15,34772.62,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13858.53,0.0,1850.24,2275.33,0.0,2540.1,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.23,297.98,300.78,298.33,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.96,410.0,79445.32,0.0,13487.58,1.0,284.2,289.43,300.99,305.23,293.15,293.15,283.05,34885.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13974.56,0.0,1850.71,2275.33,0.0,2557.57,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.15,297.96,300.74,298.31,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.96,410.0,78668.6,0.0,13487.56,1.0,284.27,289.46,300.96,305.14,293.15,293.15,283.15,34546.11,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13780.48,0.0,1825.3,2275.33,0.0,2546.58,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.02,297.95,300.67,298.28,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.97,410.0,78739.91,0.0,13487.54,1.0,284.27,289.45,300.95,305.13,293.15,293.15,283.15,34800.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13799.65,0.0,1848.56,2275.33,0.0,2540.21,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.8,297.98,300.58,298.26,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.97,410.0,78704.2,0.0,13487.53,1.0,284.27,289.44,300.98,305.16,293.15,293.15,283.15,34837.56,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13807.67,0.0,1850.51,2275.33,0.0,2525.67,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.5,298.03,300.45,298.23,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.98,410.0,78546.61,0.0,13487.48,1.0,284.27,289.45,301.03,305.2,293.15,293.15,283.15,34607.05,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13801.43,0.0,1830.1,2275.33,0.0,2506.72,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,298.09,300.31,298.2,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.98,410.0,79273.68,0.0,13487.47,1.0,284.18,289.39,301.1,305.31,293.15,293.15,283.05,35010.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13957.44,0.0,1851.23,2275.33,0.0,2508.44,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.76,298.15,300.15,298.17,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78703.03,0.0,13487.46,1.0,284.27,289.44,301.15,305.32,293.15,293.15,283.15,34790.91,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13889.8,0.0,1850.23,2275.33,0.0,2469.7,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.34,298.21,299.98,298.14,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78873.31,0.0,13487.44,1.0,284.27,289.45,301.2,305.38,293.15,293.15,283.15,34855.33,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.62,0.0,1850.58,2275.33,0.0,2463.01,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.91,298.25,299.81,298.11,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78846.95,0.0,13487.44,1.0,284.28,289.48,301.24,305.44,293.15,293.15,283.15,34628.93,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13939.66,0.0,1829.75,2275.33,0.0,2455.13,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.48,298.27,299.64,298.08,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78862.05,0.0,13487.43,1.0,284.28,289.49,301.27,305.46,293.15,293.15,283.15,34559.71,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13949.0,0.0,1820.55,2275.33,0.0,2452.8,0.99,1.0,0.0,3.0,1.0,0.0
18643500.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.08,298.28,299.48,298.05,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78869.22,0.0,13487.43,1.0,284.28,289.5,301.28,305.47,293.15,293.15,283.15,34489.02,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13955.37,0.0,1814.98,2275.33,0.0,2445.6,0.99,1.0,0.0,3.0,1.0,0.0
18643800.0,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,301.71,298.26,299.33,298.02,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78311.42,0.0,13487.43,1.0,284.28,289.52,301.26,305.44,293.15,293.15,283.15,33898.16,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13848.91,0.0,1752.31,2275.33,0.0,2448.67,0.98,1.0,0.0,3.0,1.0,0.0
18644100.0,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,301.4,298.24,299.2,297.99,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,78222.3,0.0,13487.43,1.0,284.28,289.52,301.24,305.4,293.15,293.15,283.15,33922.69,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13830.06,0.0,1749.69,2275.33,0.0,2447.27,0.98,1.0,0.0,3.0,1.0,0.0
18644400.0,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.98,2.66,291.17,291.15,301.15,298.21,299.09,297.96,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.99,410.0,77332.9,0.0,13487.43,1.0,284.29,289.55,301.2,305.33,293.15,293.15,283.15,32994.12,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13661.87,0.0,1660.15,2275.33,0.0,2443.31,0.96,1.0,0.0,3.0,1.0,0.0
18644700.0,298.91,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,300.94,298.17,297.44,297.42,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,71.86,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,300.74,298.12,297.44,297.42,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.81,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,300.55,298.08,297.44,297.42,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.81,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.8,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,300.36,298.04,297.44,297.42,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.67,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.87,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,300.18,298.0,297.44,297.42,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.91,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,300.0,297.95,297.44,297.42,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.05,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.94,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.84,297.91,297.44,297.42,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.74,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.68,297.87,297.44,297.42,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.47,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.53,297.83,297.44,297.42,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.29,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.99,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.39,297.79,297.44,297.42,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.6,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,300.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.27,297.75,297.44,297.42,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.33,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,300.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.15,297.71,297.44,297.42,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.97,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,299.04,297.67,297.44,297.42,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.67,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.92,297.64,297.44,297.42,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.41,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.81,297.6,297.44,297.42,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.2,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.69,297.56,297.44,297.42,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.02,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.58,297.53,297.44,297.42,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.87,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.48,297.5,297.44,297.42,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.39,297.47,297.44,297.42,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.63,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.31,297.44,297.44,297.42,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.54,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.24,297.42,297.44,297.42,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.19,297.4,297.44,297.42,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.16,297.39,297.44,297.42,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.16,297.4,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,300.02,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.17,297.41,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.19,297.43,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.2,297.44,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.21,297.45,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.22,297.46,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.22,297.46,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,300.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.22,297.46,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,300.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.21,297.45,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,300.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.18,297.43,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
