time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18683400.0,299.82,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,296.97,296.92,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.83,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.06,297.05,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.84,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.15,297.15,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.85,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.23,297.22,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.86,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.29,297.27,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.88,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.35,297.31,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.89,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.41,297.33,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.91,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.47,297.35,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.94,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.52,297.36,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.96,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.59,297.37,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.98,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.67,297.37,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.76,297.37,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.04,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,297.87,297.38,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.08,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.0,297.38,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.12,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.82,303.15,298.15,297.39,297.44,297.42,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.55,301.49,304.1,293.15,293.15,278.15,10000.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.66,297.15,293.15,0.0,0.0,297.73,1.0,0.97,0.53,299.71,297.15,293.15,0.0,0.0,297.73,1.0,0.98,0.56,299.71,297.15,293.15,0.0,0.0,297.73,1.0,0.98,0.41,299.41,297.15,293.15,0.0,0.0,297.73,1.0,0.91,0.56,299.25,297.15,293.15,0.0,0.0,297.73,1.0,0.88,2.66,297.7,291.15,298.33,297.41,298.33,299.62,297.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,10971.05,0.0,13465.74,1.0,284.34,295.03,301.68,305.51,293.15,293.15,283.15,19228.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.04,1.0,0.0,1.0,0.86,1.23,0.04,3.76,2.94,0.82,0.0,0.0,0.0,8354.03,0.0,59.05,1320.59,0.0,0.0,0.3,1.0,0.0,3.0,1.0,0.0
18688200.0,299.03,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,295.06,1.0,1.0,2.66,295.06,291.15,298.53,297.45,298.53,299.05,295.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.67,410.0,52043.39,0.0,13465.74,1.0,284.79,293.11,300.69,303.58,293.15,293.15,283.15,13739.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.5,1.81,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9787.26,0.0,127.11,2275.33,0.0,1630.92,0.41,1.0,0.0,3.0,1.0,0.0
18688500.0,298.8,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,294.57,1.0,1.0,2.66,294.57,291.15,298.76,297.51,298.76,298.79,294.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.67,410.0,63553.34,0.0,13465.74,1.0,284.73,292.66,300.6,303.9,293.15,293.15,283.15,15790.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.92,2.31,0.15,5.29,4.13,1.16,0.0,0.0,0.0,11003.34,0.0,263.62,2275.33,0.0,1922.88,0.52,1.0,0.0,3.0,1.0,0.0
18688800.0,298.57,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,299.0,297.58,298.82,298.56,293.43,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.39,2.3,2.11,1.0,1.0,0.0,297.54,410.0,68452.65,0.0,13485.36,1.0,284.59,291.63,300.62,304.2,293.15,293.15,283.15,18508.49,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.33,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11722.01,0.0,469.33,2275.33,0.0,2178.41,0.63,1.0,0.0,3.0,1.0,0.0
18689100.0,298.42,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,299.26,297.66,298.88,298.39,292.93,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.22,2.47,1.94,1.0,1.0,0.0,297.48,410.0,75902.74,0.0,13485.88,1.0,284.53,291.19,300.72,304.68,293.15,293.15,283.15,21688.36,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.73,3.28,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12785.05,0.0,755.51,2275.33,0.0,2415.07,0.74,1.0,0.0,3.0,1.0,0.0
18689400.0,298.32,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,299.52,297.75,298.95,298.28,292.5,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.07,2.62,1.79,1.0,1.0,0.0,297.42,410.0,81400.48,0.0,13486.28,1.0,284.47,290.81,300.79,305.05,293.15,293.15,283.15,24833.82,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13656.3,0.0,1080.04,2275.33,0.0,2596.66,0.84,1.0,0.0,3.0,1.0,0.0
18689700.0,298.24,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,299.8,297.84,299.02,298.18,292.12,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,1.0,1.0,0.0,297.37,410.0,85809.02,0.0,13486.59,1.0,284.43,290.47,300.86,305.36,293.15,293.15,283.15,28110.58,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.4,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14437.38,0.0,1456.9,2275.33,0.0,2714.31,0.93,1.0,0.0,3.0,1.0,0.0
18690000.0,298.16,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,300.08,297.93,299.08,298.1,291.81,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.82,2.87,1.54,1.0,1.0,0.0,297.32,410.0,88902.89,0.0,13486.83,1.0,284.38,290.18,300.94,305.62,293.15,293.15,283.15,31099.3,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15049.58,0.0,1831.97,2275.33,0.0,2788.79,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.12,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,300.35,298.01,299.15,298.04,291.6,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.72,2.97,1.44,1.0,1.0,0.0,297.27,410.0,90190.46,0.0,13487.03,1.0,284.05,289.94,301.03,305.86,293.15,293.15,282.75,31122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15530.14,0.0,1835.04,2275.33,0.0,2828.23,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.05,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,300.63,298.09,299.2,297.96,291.26,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.63,3.06,1.35,1.0,1.0,0.0,297.24,410.0,93418.64,0.0,13487.16,1.0,283.46,289.54,301.1,306.08,293.15,293.15,282.15,31124.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16122.28,0.0,1835.05,2275.33,0.0,2898.62,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,297.97,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,300.89,298.15,299.24,297.88,290.85,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.55,3.14,1.28,0.95,0.95,0.0,297.2,410.0,97690.91,0.0,13487.28,1.0,282.66,289.06,301.17,306.44,293.15,293.15,281.25,32358.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17368.02,0.0,1840.18,2275.33,0.0,2978.52,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,297.9,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.51,1.0,1.0,2.66,290.51,291.15,301.15,298.21,299.27,297.8,290.51,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.49,3.2,1.21,0.9,0.9,0.0,297.17,410.0,100330.72,0.0,13487.39,1.0,282.06,288.66,301.21,306.6,293.15,293.15,280.65,34887.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18022.48,0.0,1850.72,2275.33,0.0,3032.94,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,297.89,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.66,290.76,291.15,301.41,298.25,299.33,297.78,290.76,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.43,3.26,1.15,0.9,0.9,0.0,297.14,410.0,93893.72,0.0,13487.46,1.0,282.81,288.97,301.21,306.13,293.15,293.15,281.55,35124.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16323.05,0.0,1851.71,2275.33,0.0,2871.43,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,297.94,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,301.67,298.28,299.43,297.82,290.99,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.38,3.31,1.1,0.9,0.9,0.0,297.11,410.0,89131.15,0.0,13487.53,1.0,283.4,289.25,301.26,305.96,293.15,293.15,282.15,34605.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15552.12,0.0,1849.54,2275.33,0.0,2731.53,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,301.95,298.31,299.52,297.83,291.05,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.06,0.9,0.9,0.0,297.08,410.0,86979.91,0.0,13487.6,1.0,283.62,289.32,301.28,305.83,293.15,293.15,282.45,34920.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15040.17,0.0,1850.85,2275.33,0.0,2675.25,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,302.22,298.33,299.62,297.85,291.06,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.02,0.89,0.89,0.0,297.06,410.0,86294.77,0.0,13487.66,1.0,283.66,289.33,301.32,305.88,293.15,293.15,282.45,35089.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15093.77,0.0,1851.56,2275.33,0.0,2644.84,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.5,298.35,299.71,297.87,291.15,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,0.9,0.9,0.0,297.03,410.0,84427.81,0.0,13487.72,1.0,283.89,289.43,301.33,305.77,293.15,293.15,282.75,34848.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14652.49,0.0,1850.56,2275.33,0.0,2597.33,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.77,298.36,299.8,297.88,291.16,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,0.9,0.9,0.0,297.01,410.0,83910.64,0.0,13487.79,1.0,283.93,289.44,301.34,305.78,293.15,293.15,282.75,34742.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14707.29,0.0,1850.11,2275.33,0.0,2572.41,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.04,298.37,299.89,297.89,291.25,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.93,0.91,0.91,0.0,296.98,410.0,82090.19,0.0,13487.88,1.0,284.16,289.53,301.33,305.63,293.15,293.15,283.05,34504.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14273.23,0.0,1849.12,2275.33,0.0,2525.53,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,303.3,298.37,299.98,297.9,291.05,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,0.89,0.89,0.0,296.94,410.0,85317.91,0.0,13487.99,1.0,283.67,289.28,301.39,305.96,293.15,293.15,282.45,35329.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15051.36,0.0,1852.57,2275.33,0.0,2613.03,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.54,298.37,300.06,297.93,291.18,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0.0,296.91,410.0,83025.64,0.0,13488.1,1.0,283.98,289.44,301.38,305.84,293.15,293.15,282.75,34461.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14774.32,0.0,1848.94,2275.33,0.0,2534.58,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.77,298.36,300.13,297.92,291.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.87,0.9,0.9,0.0,296.88,410.0,83192.63,0.0,13488.21,1.0,283.92,289.39,301.35,305.75,293.15,293.15,282.75,34905.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14618.23,0.0,1850.79,2275.33,0.0,2555.26,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.97,298.36,300.2,297.94,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,0.89,0.89,0.0,296.85,410.0,84600.22,0.0,13488.31,1.0,283.7,289.28,301.4,305.96,293.15,293.15,282.45,35093.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15083.67,0.0,1851.58,2275.33,0.0,2586.3,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.15,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.15,298.36,300.26,297.96,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.58,0.84,0.91,0.91,0.0,296.83,410.0,81085.32,0.0,13488.39,1.0,284.19,289.51,301.34,305.62,293.15,293.15,283.05,34323.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14270.36,0.0,1848.37,2275.33,0.0,2489.8,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.3,298.36,300.31,297.95,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.89,0.89,0.0,296.81,410.0,83119.32,0.0,13488.44,1.0,283.88,289.33,301.35,305.72,293.15,293.15,282.75,35228.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14494.19,0.0,1852.14,2275.33,0.0,2562.74,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.43,298.37,300.35,297.97,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.9,0.9,0.0,296.79,410.0,82709.17,0.0,13488.49,1.0,283.93,289.37,301.38,305.8,293.15,293.15,282.75,34834.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14619.34,0.0,1850.5,2275.33,0.0,2535.12,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,304.54,298.37,300.38,297.97,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.89,0.89,0.0,296.78,410.0,84265.72,0.0,13488.52,1.0,283.7,289.26,301.41,305.96,293.15,293.15,282.45,35122.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15045.53,0.0,1851.7,2275.33,0.0,2573.07,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.63,298.38,300.41,297.98,291.24,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.62,0.8,0.91,0.91,0.0,296.77,410.0,80796.78,0.0,13488.55,1.0,284.19,289.49,301.36,305.62,293.15,293.15,283.05,34365.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14244.61,0.0,1848.54,2275.33,0.0,2474.07,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.71,298.39,300.44,297.99,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.76,410.0,82335.45,0.0,13488.57,1.0,283.97,289.39,301.41,305.83,293.15,293.15,282.75,34500.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14700.76,0.0,1849.1,2275.33,0.0,2507.16,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.77,298.4,300.45,297.98,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.9,0.9,0.0,296.76,410.0,82612.48,0.0,13488.58,1.0,283.92,289.34,301.39,305.76,293.15,293.15,282.75,34969.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14564.92,0.0,1851.06,2275.33,0.0,2524.02,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,304.83,298.42,300.47,297.99,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.89,0.89,0.0,296.75,410.0,84137.3,0.0,13488.58,1.0,283.7,289.25,301.45,306.0,293.15,293.15,282.45,35164.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15053.44,0.0,1851.87,2275.33,0.0,2552.73,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.89,298.44,300.48,297.99,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.91,0.91,0.0,296.75,410.0,80772.16,0.0,13488.59,1.0,284.19,289.49,301.41,305.68,293.15,293.15,283.05,34379.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14268.75,0.0,1848.6,2275.33,0.0,2453.97,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.17,291.15,304.95,298.46,300.51,298.0,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.9,0.9,0.0,296.75,410.0,82390.03,0.0,13488.59,1.0,283.97,289.4,301.47,305.9,293.15,293.15,282.75,34484.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14743.29,0.0,1849.04,2275.33,0.0,2487.14,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.01,298.48,300.52,297.99,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.75,410.0,82672.89,0.0,13488.59,1.0,283.92,289.35,301.46,305.83,293.15,293.15,282.75,34902.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14608.78,0.0,1850.78,2275.33,0.0,2503.27,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,305.07,298.5,300.54,298.0,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.89,0.89,0.0,296.74,410.0,84244.73,0.0,13488.59,1.0,283.7,289.26,301.53,306.08,293.15,293.15,282.45,35039.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15110.73,0.0,1851.35,2275.33,0.0,2532.53,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.2,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,305.15,298.52,300.57,298.0,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.91,0.91,0.0,296.74,410.0,80920.4,0.0,13488.6,1.0,284.2,289.5,301.49,305.77,293.15,293.15,283.05,34211.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14332.62,0.0,1847.9,2275.33,0.0,2434.6,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.23,298.54,300.59,297.99,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.73,410.0,83068.59,0.0,13488.62,1.0,283.88,289.33,301.52,305.9,293.15,293.15,282.75,35005.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14576.28,0.0,1851.21,2275.33,0.0,2506.85,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.32,298.55,300.61,297.99,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.73,410.0,82768.66,0.0,13488.64,1.0,283.92,289.36,301.53,305.91,293.15,293.15,282.75,34869.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14658.65,0.0,1850.64,2275.33,0.0,2483.92,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.4,298.56,300.65,298.0,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.72,410.0,84377.46,0.0,13488.65,1.0,283.7,289.27,301.59,306.15,293.15,293.15,282.45,34960.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15164.77,0.0,1851.02,2275.33,0.0,2518.84,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.48,298.57,300.67,297.99,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.89,0.89,0.0,296.72,410.0,84536.17,0.0,13488.67,1.0,283.66,289.23,301.59,306.11,293.15,293.15,282.45,35337.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15054.93,0.0,1852.6,2275.33,0.0,2530.04,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.57,298.58,300.71,298.01,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.71,410.0,82593.09,0.0,13488.69,1.0,283.98,289.41,301.6,306.04,293.15,293.15,282.75,34377.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14830.03,0.0,1848.59,2275.33,0.0,2457.73,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.65,298.59,300.73,298.0,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.9,0.9,0.0,296.71,410.0,82878.13,0.0,13488.7,1.0,283.92,289.36,301.57,305.97,293.15,293.15,282.75,34687.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14699.4,0.0,1849.88,2275.33,0.0,2476.28,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.73,298.61,300.75,297.99,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.71,410.0,84391.15,0.0,13488.71,1.0,283.7,289.26,301.62,306.17,293.15,293.15,282.45,35024.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15170.9,0.0,1851.29,2275.33,0.0,2502.65,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.82,298.63,300.78,297.99,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.71,410.0,84683.05,0.0,13488.7,1.0,283.66,289.24,301.64,306.17,293.15,293.15,282.45,35312.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.08,0.0,1852.49,2275.33,0.0,2512.14,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.17,291.15,305.9,298.66,300.81,297.99,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.71,410.0,83347.28,0.0,13488.69,1.0,283.89,289.35,301.64,306.02,293.15,293.15,282.75,35027.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14671.15,0.0,1851.3,2275.33,0.0,2471.23,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.98,298.7,300.84,297.99,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.72,410.0,83225.26,0.0,13488.67,1.0,283.93,289.39,301.68,306.08,293.15,293.15,282.75,34738.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14792.92,0.0,1850.1,2275.33,0.0,2445.03,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.07,298.75,300.87,298.0,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.72,410.0,84815.22,0.0,13488.65,1.0,283.71,289.3,301.76,306.33,293.15,293.15,282.45,34913.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.66,0.0,1850.82,2275.33,0.0,2465.39,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.15,298.81,300.9,298.0,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.73,410.0,85279.83,0.0,13488.61,1.0,283.67,289.28,301.83,306.38,293.15,293.15,282.45,34991.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15276.56,0.0,1851.15,2275.33,0.0,2465.62,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.1,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.66,291.06,291.15,306.22,298.88,300.92,298.0,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.74,410.0,87058.42,0.0,13488.58,1.0,283.44,289.19,301.91,306.61,293.15,293.15,282.15,35175.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.68,0.0,1851.92,2275.33,0.0,2490.13,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.1,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.27,1.0,0.99,2.66,291.27,291.15,306.25,298.93,300.94,298.01,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.74,410.0,83927.68,0.0,13488.54,1.0,283.94,289.44,301.91,306.34,293.15,293.15,282.75,34283.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14999.1,0.0,1848.2,2275.33,0.0,2392.55,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,306.27,298.97,300.94,298.0,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.75,410.0,86153.8,0.0,13488.51,1.0,283.63,289.27,301.96,306.5,293.15,293.15,282.45,35020.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15299.26,0.0,1851.27,2275.33,0.0,2455.97,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,306.26,299.01,300.93,298.0,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.76,410.0,85963.06,0.0,13488.47,1.0,283.67,289.31,301.99,306.55,293.15,293.15,282.45,34818.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15411.61,0.0,1850.43,2275.33,0.0,2432.57,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.98,2.66,291.11,291.15,306.23,299.03,300.93,298.01,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.77,410.0,87625.22,0.0,13488.44,1.0,283.45,289.22,302.06,306.8,293.15,293.15,282.15,34850.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15972.41,0.0,1850.56,2275.33,0.0,2465.47,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.97,2.66,291.08,291.15,306.18,299.05,300.91,298.0,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.77,410.0,87943.02,0.0,13488.41,1.0,283.41,289.19,302.06,306.78,293.15,293.15,282.15,35144.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15884.76,0.0,1851.79,2275.33,0.0,2473.93,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.97,2.66,291.16,291.15,306.13,299.06,300.89,298.0,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.78,410.0,86462.23,0.0,13488.37,1.0,283.63,289.3,302.05,306.61,293.15,293.15,282.45,34900.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15390.19,0.0,1850.77,2275.33,0.0,2439.62,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.96,2.66,291.19,291.15,306.07,299.07,300.87,298.0,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.79,410.0,86223.03,0.0,13488.34,1.0,283.67,289.33,302.06,306.63,293.15,293.15,282.45,34691.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15486.26,0.0,1849.9,2275.33,0.0,2422.06,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.95,2.66,291.11,291.15,306.01,299.09,300.84,297.99,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.79,410.0,87758.34,0.0,13488.31,1.0,283.45,289.23,302.1,306.83,293.15,293.15,282.15,35003.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16004.64,0.0,1851.2,2275.33,0.0,2451.05,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.94,2.66,291.08,291.15,305.95,299.1,300.82,297.99,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.8,410.0,88044.38,0.0,13488.28,1.0,283.41,289.21,302.11,306.83,293.15,293.15,282.15,35300.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15924.41,0.0,1852.44,2275.33,0.0,2463.39,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.93,2.66,291.16,291.15,305.9,299.11,300.79,297.98,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.81,410.0,86566.76,0.0,13488.25,1.0,283.63,289.31,302.09,306.66,293.15,293.15,282.45,35049.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15427.33,0.0,1851.4,2275.33,0.0,2428.96,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.92,2.66,291.19,291.15,305.85,299.13,300.77,297.97,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.81,410.0,86347.16,0.0,13488.23,1.0,283.67,289.34,302.11,306.69,293.15,293.15,282.45,34825.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15528.92,0.0,1850.46,2275.33,0.0,2409.3,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.91,2.66,291.12,291.15,305.8,299.14,300.75,297.96,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.82,410.0,87979.91,0.0,13488.2,1.0,283.46,289.25,302.17,306.94,293.15,293.15,282.15,34839.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16086.27,0.0,1850.52,2275.33,0.0,2441.09,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.09,1.0,0.89,2.66,291.09,291.15,305.75,299.16,300.71,297.93,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.83,410.0,88250.84,0.0,13488.17,1.0,283.41,289.22,302.17,306.9,293.15,293.15,282.15,35147.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15988.8,0.0,1851.8,2275.33,0.0,2451.15,1.0,1.0,0.0,3.0,1.0,0.0
