time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18706500.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.66,291.16,291.15,305.68,299.17,300.68,297.92,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,86739.54,0.0,13488.15,1.0,283.64,289.32,302.15,306.73,293.15,293.15,282.45,34911.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15482.96,0.0,1850.82,2275.33,0.0,2417.27,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.19,1.0,0.85,2.66,291.19,291.15,305.61,299.17,300.64,297.91,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,86468.16,0.0,13488.12,1.0,283.67,289.35,302.16,306.75,293.15,293.15,282.45,34721.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15573.58,0.0,1850.03,2275.33,0.0,2400.21,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.83,2.66,291.1,291.15,305.54,299.18,300.61,297.89,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,87971.36,0.0,13488.1,1.0,283.45,289.25,302.2,306.94,293.15,293.15,282.15,35060.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16088.94,0.0,1851.44,2275.33,0.0,2429.51,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.3,1.0,0.81,2.66,291.3,291.15,305.47,299.19,300.58,297.89,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.85,410.0,84622.49,0.0,13488.08,1.0,283.95,289.5,302.16,306.65,293.15,293.15,282.75,34156.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15227.95,0.0,1847.67,2275.33,0.0,2345.4,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.79,2.66,291.16,291.15,305.4,299.19,300.54,297.87,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,86807.94,0.0,13488.06,1.0,283.64,289.32,302.18,306.76,293.15,293.15,282.45,34902.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15507.46,0.0,1850.78,2275.33,0.0,2414.32,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.76,2.66,291.18,291.15,305.33,299.2,300.51,297.86,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.86,410.0,86522.49,0.0,13488.04,1.0,283.67,289.36,302.18,306.78,293.15,293.15,282.45,34738.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.08,0.0,1850.1,2275.33,0.0,2395.39,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.1,1.0,0.73,2.66,291.1,291.15,305.27,299.2,300.48,297.85,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.86,410.0,88030.48,0.0,13488.02,1.0,283.45,289.26,302.22,306.97,293.15,293.15,282.15,35094.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16110.45,0.0,1851.58,2275.33,0.0,2423.7,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.83,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.29,1.0,0.7,2.66,291.29,291.15,305.22,299.21,300.47,297.85,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,84704.45,0.0,13488.01,1.0,283.95,289.5,302.19,306.68,293.15,293.15,282.75,34186.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15253.15,0.0,1847.79,2275.33,0.0,2338.34,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.16,1.0,0.68,2.66,291.16,291.15,305.18,299.23,300.44,297.84,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,86928.8,0.0,13487.99,1.0,283.64,289.33,302.21,306.81,293.15,293.15,282.45,34918.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15543.07,0.0,1850.85,2275.33,0.0,2405.01,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.65,2.66,291.18,291.15,305.15,299.25,300.43,297.84,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,86699.0,0.0,13487.98,1.0,283.68,289.37,302.23,306.83,293.15,293.15,282.45,34716.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15643.06,0.0,1850.0,2275.33,0.0,2383.46,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.11,1.0,0.62,2.66,291.11,291.15,305.15,299.27,300.45,297.85,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.87,410.0,88324.86,0.0,13487.97,1.0,283.46,289.28,302.28,307.04,293.15,293.15,282.15,34975.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16187.66,0.0,1851.08,2275.33,0.0,2410.42,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.42,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.1,1.0,0.59,2.66,291.1,291.15,305.2,299.29,300.46,297.86,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,297.09,410.0,88685.74,0.0,13486.99,1.0,283.42,289.26,302.3,307.06,293.15,293.15,282.15,35189.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16123.59,0.0,1851.98,2275.33,0.0,2421.73,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.43,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.01,297.15,293.15,0.0,0.0,291.18,0.98,0.57,2.55,291.18,291.15,305.28,299.31,300.49,297.84,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.9,0.9,0.0,303.88,410.0,87167.7,0.0,13456.49,1.0,283.64,289.35,302.29,306.89,293.15,293.15,282.45,34911.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15616.91,0.0,1850.82,2275.33,0.0,2386.4,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.45,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,291.2,0.95,0.55,2.46,291.2,291.15,305.38,299.32,300.52,297.84,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.9,0.9,0.0,309.66,410.0,86903.8,0.0,13430.24,1.0,283.68,289.39,302.31,306.92,293.15,293.15,282.45,34666.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15714.95,0.0,1849.79,2275.33,0.0,2366.44,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.46,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.13,0.93,0.53,2.39,291.13,291.15,305.5,299.34,300.56,297.83,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.65,0.74,0.9,0.9,0.0,314.33,410.0,88427.77,0.0,13408.9,1.0,283.46,289.29,302.36,307.13,293.15,293.15,282.15,34920.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16246.61,0.0,1850.86,2275.33,0.0,2393.02,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.1,0.92,0.52,2.34,291.1,291.15,305.62,299.35,300.61,297.83,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.0,3.64,0.74,0.89,0.89,0.0,318.07,410.0,88708.17,0.0,13391.66,1.0,283.42,289.26,302.37,307.13,293.15,293.15,282.15,35142.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16167.18,0.0,1851.78,2275.33,0.0,2404.29,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.48,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.19,0.91,0.51,2.29,291.19,291.15,305.75,299.37,300.66,297.83,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.0,3.63,0.74,0.9,0.9,0.0,320.99,410.0,87227.31,0.0,13378.09,1.0,283.64,289.36,302.35,306.96,293.15,293.15,282.45,34813.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15659.09,0.0,1850.41,2275.33,0.0,2371.41,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.48,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.5,2.26,291.22,291.15,305.87,299.37,300.71,297.84,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.0,3.63,0.74,0.91,0.91,0.0,323.17,410.0,86994.47,0.0,13367.98,1.0,283.68,289.39,302.36,306.98,293.15,293.15,282.45,34508.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15757.07,0.0,1849.14,2275.33,0.0,2355.32,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.5,2.24,291.14,291.15,305.98,299.38,300.75,297.84,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.0,3.62,0.74,0.9,0.9,0.0,324.75,410.0,88533.05,0.0,13360.58,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,34699.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16287.47,0.0,1849.94,2275.33,0.0,2385.4,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.49,2.22,291.12,291.15,306.07,299.38,300.78,297.84,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.9,0.9,0.0,325.97,410.0,88818.52,0.0,13354.88,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,34867.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16202.95,0.0,1850.63,2275.33,0.0,2399.72,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.63,298.2,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.67,297.77,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.04,0.89,0.49,2.21,291.03,291.15,306.13,299.39,300.81,297.84,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.74,0.89,0.89,0.0,326.92,410.0,90398.4,0.0,13350.42,1.0,283.19,289.15,302.42,307.32,293.15,293.15,281.85,35201.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16712.63,0.0,1852.03,2275.33,0.0,2434.07,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.48,2.19,291.23,291.15,306.15,299.39,300.82,297.84,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.61,0.74,0.91,0.91,0.0,328.29,410.0,86977.09,0.0,13343.99,1.0,283.68,289.39,302.37,306.98,293.15,293.15,282.45,34477.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15757.59,0.0,1849.01,2275.33,0.0,2349.77,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.48,2.18,291.15,291.15,306.15,299.39,300.83,297.85,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,328.72,410.0,88530.35,0.0,13341.95,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,34659.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16291.36,0.0,1849.77,2275.33,0.0,2384.06,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.48,2.18,291.13,291.15,306.15,299.39,300.83,297.85,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,0.9,0.9,0.0,329.0,410.0,88823.99,0.0,13340.65,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,34826.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16205.59,0.0,1850.46,2275.33,0.0,2399.53,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.67,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.04,0.88,0.48,2.18,291.04,291.15,306.15,299.39,300.83,297.85,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.74,0.89,0.89,0.0,329.26,410.0,90409.02,0.0,13339.42,1.0,283.19,289.15,302.42,307.32,293.15,293.15,281.85,35162.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16714.94,0.0,1851.86,2275.33,0.0,2434.33,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.48,2.16,291.23,291.15,306.15,299.39,300.83,297.85,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.61,0.75,0.91,0.91,0.0,330.16,410.0,86993.59,0.0,13335.18,1.0,283.68,289.39,302.37,306.98,293.15,293.15,282.45,34441.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15760.13,0.0,1848.86,2275.33,0.0,2350.16,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.48,2.16,291.15,291.15,306.15,299.39,300.84,297.86,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,330.28,410.0,88551.05,0.0,13334.6,1.0,283.46,289.29,302.4,307.18,293.15,293.15,282.15,34617.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16294.69,0.0,1849.59,2275.33,0.0,2384.51,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.48,2.16,291.13,291.15,306.15,299.39,300.84,297.86,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,330.37,410.0,88846.53,0.0,13334.19,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,34780.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16209.22,0.0,1850.27,2275.33,0.0,2400.04,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.15,291.2,291.15,306.15,299.39,300.83,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.24,410.0,87255.78,0.0,13330.07,1.0,283.64,289.36,302.35,306.95,293.15,293.15,282.45,34727.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15659.82,0.0,1850.05,2275.33,0.0,2364.71,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.48,2.15,291.23,291.15,306.15,299.39,300.84,297.87,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,331.41,410.0,87035.21,0.0,13329.29,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,34388.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.81,0.0,1848.63,2275.33,0.0,2353.46,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.14,291.15,291.15,306.15,299.39,300.85,297.87,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.9,0.9,0.0,331.43,410.0,88583.97,0.0,13329.21,1.0,283.46,289.29,302.4,307.19,293.15,293.15,282.15,34565.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16299.75,0.0,1849.38,2275.33,0.0,2385.5,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.47,2.13,291.11,291.15,306.15,299.39,300.84,297.85,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.89,0.89,0.0,332.19,410.0,88839.45,0.0,13325.58,1.0,283.41,289.25,302.37,307.1,293.15,293.15,282.15,35101.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16139.32,0.0,1851.61,2275.33,0.0,2400.62,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.13,291.2,291.15,306.15,299.39,300.84,297.86,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,332.53,410.0,87287.7,0.0,13323.99,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,34658.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15680.5,0.0,1849.76,2275.33,0.0,2367.61,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.13,291.23,291.15,306.15,299.39,300.85,297.87,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.91,0.91,0.0,332.63,410.0,87065.34,0.0,13323.51,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,34338.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15775.25,0.0,1848.43,2275.33,0.0,2354.58,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,298.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.47,2.12,291.09,291.15,306.15,299.39,300.84,297.85,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.89,0.89,0.0,333.23,410.0,89116.45,0.0,13320.68,1.0,283.37,289.22,302.37,307.09,293.15,293.15,282.15,35324.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16051.95,0.0,1852.54,2275.33,0.0,2415.91,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.47,2.11,291.12,291.15,306.15,299.39,300.84,297.86,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,333.77,410.0,88775.3,0.0,13318.09,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,34971.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16197.3,0.0,1851.07,2275.33,0.0,2397.28,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.47,2.11,291.21,291.15,306.15,299.39,300.85,297.86,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,334.04,410.0,87307.26,0.0,13316.84,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,34619.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15683.43,0.0,1849.6,2275.33,0.0,2368.74,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,2.11,291.23,291.15,306.15,299.39,300.85,297.87,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,334.25,410.0,87072.59,0.0,13315.84,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,34306.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15776.5,0.0,1848.3,2275.33,0.0,2354.87,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,298.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.46,2.1,291.08,291.15,306.15,299.39,300.84,297.84,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.89,0.89,0.0,334.99,410.0,89114.09,0.0,13312.3,1.0,283.37,289.22,302.37,307.09,293.15,293.15,282.15,35296.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16051.87,0.0,1852.43,2275.33,0.0,2415.95,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.46,2.09,291.12,291.15,306.15,299.39,300.84,297.85,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.9,0.9,0.0,335.69,410.0,88765.2,0.0,13308.97,1.0,283.42,289.26,302.4,307.17,293.15,293.15,282.15,34953.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16196.05,0.0,1850.99,2275.33,0.0,2397.12,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.46,2.08,291.2,291.15,306.15,299.39,300.84,297.85,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,336.11,410.0,87290.34,0.0,13307.0,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,34611.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15681.18,0.0,1849.56,2275.33,0.0,2368.41,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.46,2.08,291.23,291.15,306.15,299.39,300.85,297.86,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.91,0.91,0.0,336.46,410.0,87049.31,0.0,13305.32,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,34308.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.3,0.0,1848.3,2275.33,0.0,2354.38,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,298.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.46,2.06,291.08,291.15,306.15,299.39,300.83,297.83,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.58,0.75,0.89,0.89,0.0,337.34,410.0,89083.05,0.0,13301.13,1.0,283.37,289.21,302.37,307.09,293.15,293.15,282.15,35312.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16047.33,0.0,1852.49,2275.33,0.0,2415.3,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.05,291.12,291.15,306.15,299.39,300.84,297.84,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,338.17,410.0,88728.86,0.0,13297.14,1.0,283.42,289.26,302.4,307.16,293.15,293.15,282.15,34980.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16190.67,0.0,1851.11,2275.33,0.0,2396.35,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.45,2.05,291.2,291.15,306.15,299.39,300.84,297.84,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,338.71,410.0,87249.27,0.0,13294.56,1.0,283.64,289.36,302.37,306.98,293.15,293.15,282.45,34649.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15675.22,0.0,1849.73,2275.33,0.0,2367.49,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,298.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.45,2.04,291.22,291.15,306.15,299.39,300.84,297.84,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.91,0.91,0.0,339.19,410.0,87003.14,0.0,13292.27,1.0,283.68,289.39,302.37,307.0,293.15,293.15,282.45,34359.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15766.54,0.0,1848.51,2275.33,0.0,2353.31,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.03,291.14,291.15,306.14,299.39,300.84,297.84,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.9,0.9,0.0,339.69,410.0,88534.7,0.0,13289.86,1.0,283.46,289.29,302.41,307.19,293.15,293.15,282.15,34566.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16294.97,0.0,1849.38,2275.33,0.0,2382.28,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.45,2.02,291.1,291.15,306.12,299.4,300.82,297.82,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.89,0.89,0.0,340.99,410.0,88802.33,0.0,13283.63,1.0,283.41,289.24,302.39,307.11,293.15,293.15,282.15,35129.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16142.41,0.0,1851.73,2275.33,0.0,2393.17,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.44,2.0,291.2,291.15,306.09,299.42,300.81,297.82,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.9,0.9,0.0,341.87,410.0,87287.67,0.0,13279.4,1.0,283.64,289.36,302.4,307.01,293.15,293.15,282.45,34700.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15696.93,0.0,1849.94,2275.33,0.0,2355.9,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.84,0.44,2.0,291.23,291.15,306.04,299.43,300.79,297.82,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.91,0.91,0.0,342.51,410.0,87107.55,0.0,13276.34,1.0,283.68,289.4,302.42,307.05,293.15,293.15,282.45,34389.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15806.99,0.0,1848.64,2275.33,0.0,2339.0,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.44,1.99,291.15,291.15,305.98,299.45,300.77,297.82,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.13,410.0,88682.84,0.0,13273.34,1.0,283.46,289.3,302.47,307.25,293.15,293.15,282.15,34582.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16350.49,0.0,1849.45,2275.33,0.0,2367.59,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.44,1.98,291.12,291.15,305.9,299.46,300.73,297.81,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,343.87,410.0,88987.45,0.0,13269.76,1.0,283.43,289.27,302.47,307.25,293.15,293.15,282.15,34769.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16271.83,0.0,1850.23,2275.33,0.0,2381.26,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.96,291.19,291.15,305.81,299.46,300.69,297.79,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.9,0.9,0.0,345.49,410.0,87381.63,0.0,13261.95,1.0,283.64,289.37,302.43,307.03,293.15,293.15,282.45,34762.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15718.24,0.0,1850.2,2275.33,0.0,2346.55,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.43,1.94,291.21,291.15,305.71,299.45,300.66,297.79,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.91,0.91,0.0,346.48,410.0,87106.66,0.0,13257.16,1.0,283.68,289.4,302.44,307.07,293.15,293.15,282.45,34495.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15816.94,0.0,1849.08,2275.33,0.0,2338.91,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.43,1.93,291.12,291.15,305.59,299.43,300.61,297.78,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,347.4,410.0,88536.53,0.0,13252.72,1.0,283.46,289.3,302.45,307.23,293.15,293.15,282.15,34802.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16317.14,0.0,1850.36,2275.33,0.0,2377.43,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.42,1.92,291.08,291.15,305.46,299.39,300.55,297.77,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.89,0.89,0.0,348.5,410.0,88635.99,0.0,13247.34,1.0,283.42,289.25,302.41,307.17,293.15,293.15,282.15,35171.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16179.28,0.0,1851.9,2275.33,0.0,2402.85,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.42,1.9,291.14,291.15,305.31,299.33,300.5,297.76,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.9,0.9,0.0,349.85,410.0,86888.3,0.0,13240.79,1.0,283.64,289.34,302.31,306.92,293.15,293.15,282.45,35091.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.5,0.0,1851.57,2275.33,0.0,2387.33,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.89,291.15,291.15,305.15,299.25,300.44,297.77,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,350.72,410.0,86315.72,0.0,13236.56,1.0,283.69,289.36,302.27,306.91,293.15,293.15,282.45,34768.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15660.29,0.0,1850.22,2275.33,0.0,2391.74,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,291.19,0.81,0.41,1.87,291.19,291.15,304.98,299.15,300.37,297.74,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,352.38,410.0,84389.2,0.0,13228.43,1.0,283.9,289.43,302.12,306.57,293.15,293.15,282.75,34867.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15047.67,0.0,1850.63,2275.33,0.0,2378.68,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,291.18,0.8,0.41,1.85,291.18,291.15,304.82,299.05,300.3,297.74,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.9,0.9,0.0,353.94,410.0,83755.27,0.0,13220.82,1.0,283.94,289.44,302.03,306.5,293.15,293.15,282.75,34784.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15045.81,0.0,1850.29,2275.33,0.0,2386.96,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.23,0.8,0.4,1.82,291.23,291.15,304.65,298.94,300.24,297.72,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.9,0.9,0.0,355.94,410.0,81759.86,0.0,13210.97,1.0,284.17,289.52,301.91,306.22,293.15,293.15,283.05,34682.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14519.24,0.0,1849.86,2275.33,0.0,2369.9,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,298.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.23,0.79,0.4,1.8,291.23,291.15,304.48,298.83,300.17,297.72,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.91,0.91,0.0,357.64,410.0,81146.83,0.0,13202.6,1.0,284.2,289.53,301.82,306.14,293.15,293.15,283.05,34487.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14518.93,0.0,1849.05,2275.33,0.0,2379.41,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.57,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.11,0.79,0.39,1.77,291.11,291.15,304.32,298.72,300.11,297.7,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,359.8,410.0,82238.37,0.0,13191.96,1.0,283.97,289.4,301.74,306.19,293.15,293.15,282.75,34943.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.19,0.0,1850.95,2275.33,0.0,2434.33,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.11,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.74,291.19,291.15,304.15,298.61,300.04,297.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,362.5,410.0,79651.32,0.0,13178.54,1.0,284.29,289.52,301.6,305.85,293.15,293.15,283.15,34653.87,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14219.08,0.0,1849.74,2275.33,0.0,2399.9,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.74,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.71,291.13,291.15,303.98,298.5,299.98,297.69,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.9,0.9,0.0,365.24,410.0,79737.6,0.0,13164.93,1.0,284.21,289.46,301.51,305.78,293.15,293.15,283.05,34923.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14264.13,0.0,1850.87,2275.33,0.0,2433.94,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.75,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.67,291.13,291.15,303.82,298.39,299.92,297.68,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.9,0.9,0.0,368.48,410.0,78537.45,0.0,13148.7,1.0,284.28,289.47,301.39,305.59,293.15,293.15,283.15,34703.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13967.23,0.0,1816.93,2275.33,0.0,2437.72,0.99,1.0,0.0,3.0,1.0,0.0
18726300.0,297.0,297.15,293.15,0.0,0.0,291.19,1.0,0.94,0.76,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,291.19,0.75,0.36,1.63,291.19,291.15,303.65,298.28,299.85,297.67,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.76,0.9,0.9,0.0,371.81,410.0,76607.99,0.0,13131.96,1.0,284.29,289.53,301.28,305.38,293.15,293.15,283.15,32768.23,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13597.93,0.0,1634.46,2275.33,0.0,2423.49,0.96,1.0,0.0,3.0,1.0,0.0
18726600.0,296.96,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.77,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.59,291.15,291.15,303.48,298.18,299.77,297.64,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.9,0.9,0.0,374.88,410.0,76217.34,0.0,13116.47,1.0,284.28,289.5,301.18,305.25,293.15,293.15,283.15,32783.27,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13514.69,0.0,1631.2,2275.33,0.0,2418.34,0.96,1.0,0.0,3.0,1.0,0.0
18726900.0,296.91,297.15,293.15,0.0,0.0,291.11,1.0,0.86,0.78,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.98,0.82,297.1,297.15,293.15,0.0,0.0,291.11,0.74,0.34,1.55,291.11,291.15,303.32,298.08,299.69,297.61,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.49,0.77,0.89,0.89,0.0,378.31,410.0,75710.18,0.0,13099.02,1.0,284.27,289.47,301.08,305.13,293.15,293.15,283.15,33005.37,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13401.79,0.0,1624.37,2275.33,0.0,2440.79,0.96,1.0,0.0,3.0,1.0,0.0
18727200.0,296.93,297.15,293.15,0.0,0.0,291.16,0.98,0.82,0.74,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.84,297.1,297.15,293.15,0.0,0.0,291.16,0.73,0.33,1.51,291.16,291.15,303.15,297.99,299.62,297.58,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.9,0.9,0.0,386.14,410.0,73840.85,0.0,13058.93,1.0,284.28,289.52,300.98,304.93,293.15,293.15,283.15,31343.49,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13067.99,0.0,1467.8,2275.33,0.0,2416.37,0.93,1.0,0.0,3.0,1.0,0.0
18727500.0,296.97,297.15,293.15,0.0,0.0,291.17,0.96,0.79,0.72,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.86,297.11,297.15,293.15,0.0,0.0,291.17,0.72,0.32,1.48,291.17,291.15,302.98,297.9,299.54,297.55,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.47,0.77,0.9,0.9,0.0,392.87,410.0,72871.28,0.0,13024.14,1.0,284.28,289.53,300.9,304.79,293.15,293.15,283.15,30583.54,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12900.08,0.0,1401.83,2275.33,0.0,2384.98,0.91,1.0,0.0,3.0,1.0,0.0
18727800.0,296.99,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.69,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,296.95,297.15,293.15,0.0,0.0,291.17,0.99,0.9,0.86,297.11,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.44,291.17,291.15,302.81,297.83,299.46,297.52,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.44,1.99,3.45,0.77,0.9,0.9,0.0,401.44,410.0,71746.39,0.0,12979.28,1.0,284.28,289.55,300.83,304.66,293.15,293.15,283.15,29793.78,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12702.4,0.0,1325.32,2275.33,0.0,2377.68,0.89,1.0,0.0,3.0,1.0,0.0
18728100.0,297.01,297.15,293.15,0.0,0.0,291.13,0.92,0.74,0.67,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,296.95,297.15,293.15,0.0,0.0,291.13,0.98,0.87,0.83,297.1,297.15,293.15,0.0,0.0,291.13,0.69,0.31,1.41,291.13,291.15,302.63,297.77,299.37,297.48,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.98,3.41,0.77,0.9,0.9,0.0,410.43,410.0,71142.62,0.0,12779.85,1.0,284.28,289.53,300.77,304.56,293.15,293.15,283.15,29753.04,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12607.16,0.0,1308.93,2275.33,0.0,2363.24,0.89,1.0,0.0,3.0,1.0,0.0
18728400.0,297.03,297.15,293.15,0.0,0.0,291.13,0.91,0.72,0.65,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,291.13,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.38,291.13,291.15,302.45,297.72,299.3,297.44,291.13,1.0,0.99,0.42,0.42,0.58,0.42,5.32,1.97,3.35,0.77,0.9,0.9,0.0,410.23,410.0,69656.13,0.0,12379.7,1.0,284.28,289.54,300.71,304.43,293.15,293.15,283.15,28889.22,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12369.55,0.0,1217.02,2275.33,0.0,2337.92,0.87,1.0,0.0,3.0,1.0,0.0
18728700.0,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.7,0.64,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.92,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,291.2,0.95,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,302.27,297.67,299.23,297.43,291.2,1.0,0.98,0.42,0.42,0.58,0.42,5.28,1.96,3.32,0.77,0.9,0.9,0.0,410.18,410.0,67876.21,0.0,12170.29,1.0,284.29,289.61,300.66,304.28,293.15,293.15,283.15,27218.98,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12094.14,0.0,1085.13,2275.33,0.0,2278.5,0.84,1.0,0.0,3.0,1.0,0.0
