time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18729000.0,297.06,297.15,293.15,0.0,0.0,291.13,0.89,0.69,0.62,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.01,297.15,293.15,0.0,0.0,291.13,0.94,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,302.09,297.63,299.15,297.4,291.13,1.0,0.98,0.42,0.42,0.58,0.42,5.25,1.96,3.29,0.78,0.9,0.9,0.0,410.18,410.0,68286.55,0.0,11987.44,1.0,284.28,289.56,300.63,304.27,293.15,293.15,283.15,27977.3,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12160.28,0.0,1138.06,2275.33,0.0,2278.04,0.85,1.0,0.0,3.0,1.0,0.0
18729300.0,297.07,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.61,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,291.16,0.92,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.91,297.59,299.08,297.37,291.16,1.0,0.97,0.43,0.43,0.57,0.43,5.22,1.96,3.26,0.78,0.9,0.9,0.0,410.17,410.0,67003.8,0.0,11808.98,1.0,284.29,289.59,300.59,304.18,293.15,293.15,283.15,27031.62,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11953.96,0.0,1052.81,2275.33,0.0,2268.66,0.83,1.0,0.0,3.0,1.0,0.0
18729600.0,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.6,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.71,297.06,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.74,297.56,299.0,297.34,291.12,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.95,3.23,0.79,0.9,0.9,0.0,410.15,410.0,66962.15,0.0,11654.1,1.0,284.28,289.58,300.56,304.13,293.15,293.15,283.15,27246.42,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11952.38,0.0,1064.38,2275.33,0.0,2250.5,0.83,1.0,0.0,3.0,1.0,0.0
18729900.0,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.59,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.58,297.53,298.94,297.32,291.17,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.95,3.21,0.79,0.9,0.9,0.0,410.13,410.0,65557.97,0.0,11509.44,1.0,284.29,289.63,300.52,304.04,293.15,293.15,283.15,26081.09,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11733.43,0.0,968.84,2275.33,0.0,2230.23,0.81,1.0,0.0,3.0,1.0,0.0
18730200.0,297.09,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.58,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.43,297.51,298.88,297.3,291.15,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.95,3.18,0.8,0.9,0.9,0.0,410.13,410.0,65545.55,0.0,11385.52,1.0,284.29,289.62,300.51,304.0,293.15,293.15,283.15,26173.13,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11736.5,0.0,976.23,2275.33,0.0,2209.04,0.81,1.0,0.0,3.0,1.0,0.0
18730500.0,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.11,0.89,0.69,0.66,297.02,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.28,297.48,298.81,297.27,291.11,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.95,3.16,0.8,0.89,0.89,0.0,410.14,410.0,65416.62,0.0,11248.91,1.0,284.28,289.59,300.48,303.98,293.15,293.15,283.15,26437.44,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11710.97,0.0,982.05,2275.33,0.0,2226.17,0.81,1.0,0.0,3.0,1.0,0.0
18730800.0,297.09,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.19,0.88,0.68,0.65,297.01,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.15,297.45,298.76,297.26,291.2,1.0,0.96,0.43,0.43,0.57,0.43,5.09,1.95,3.13,0.81,0.9,0.9,0.0,410.12,410.0,63727.13,0.0,11118.6,1.0,284.29,289.67,300.44,303.85,293.15,293.15,283.15,24918.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11460.21,0.0,869.51,2275.33,0.0,2181.87,0.78,1.0,0.0,3.0,1.0,0.0
18731100.0,298.29,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,301.03,297.43,296.94,296.89,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,399.41,71.57,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.7,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.93,297.42,296.94,296.89,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,3.24,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.92,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.83,297.41,296.94,296.89,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,3.02,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.04,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.74,297.41,296.94,296.89,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.82,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.11,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.66,297.41,296.95,296.89,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.42,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.15,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.59,297.41,296.95,296.89,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,2.1,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.17,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.52,297.41,296.95,296.89,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,5.58,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.19,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.45,297.4,296.94,296.89,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,4.3,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.2,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.61,303.15,300.38,297.39,296.95,296.89,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.27,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.22,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.31,297.36,296.94,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,3.2,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,300.23,297.32,296.94,296.89,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.48,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.23,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.63,303.15,300.15,297.27,296.94,296.89,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.59,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.24,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.63,303.15,300.07,297.19,296.94,296.89,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,1.59,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.25,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.62,303.15,299.98,297.08,296.94,296.89,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.96,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.25,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.55,303.15,299.9,296.95,296.95,296.89,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.26,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.53,303.15,299.82,296.81,296.96,296.89,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.64,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.26,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.51,303.15,299.73,296.65,296.96,296.89,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,294.49,303.15,299.65,296.48,296.96,296.89,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.26,410.0,0.8,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.27,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.45,303.15,299.57,296.32,296.97,296.89,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.27,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.39,303.15,299.48,296.15,296.98,296.89,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.27,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.36,303.15,299.4,295.99,296.98,296.89,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.27,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.33,303.15,299.32,295.85,296.99,296.89,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.23,295.72,296.99,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.14,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.15,295.61,296.99,296.9,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.2,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.09,295.53,296.99,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.19,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.06,295.49,296.99,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.48,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.06,295.47,296.99,296.9,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.09,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.08,295.47,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.11,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.11,295.49,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.1,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.15,295.52,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.16,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.19,295.56,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.01,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.22,295.59,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.09,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.27,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.29,303.15,299.24,295.62,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.22,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,299.24,295.63,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,299.21,295.63,296.99,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,299.15,295.61,296.99,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.05,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,299.05,295.56,296.99,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.09,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,298.92,295.48,296.99,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.08,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,298.76,295.38,296.99,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.08,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,298.58,295.26,296.99,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.07,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.27,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,298.39,295.13,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.26,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,298.19,294.99,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.03,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.26,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.99,294.85,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.1,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.26,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.79,294.72,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.03,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.25,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.6,294.59,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.03,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.25,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.43,294.48,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.09,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.24,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.28,294.39,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.24,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.24,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.15,294.32,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.11,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.23,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.28,303.15,297.04,294.27,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.18,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.21,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.27,303.15,296.94,294.22,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.06,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.19,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.27,303.15,296.84,294.19,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.17,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.27,303.15,296.74,294.15,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39,410.0,0.1,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.25,303.15,296.65,294.13,297.0,296.9,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.2,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.24,303.15,296.57,294.11,297.0,296.89,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.27,410.0,1.85,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.21,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.24,303.15,296.49,294.09,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.02,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.27,303.15,296.41,294.08,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.2,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,294.27,303.15,296.34,294.07,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.12,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.2,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.25,303.15,296.27,294.06,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.19,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.25,303.15,296.21,294.05,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.19,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.25,303.15,296.15,294.04,297.0,296.9,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.29,289.67,300.67,302.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
