time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15819000.0,297.9,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.41,303.15,296.22,296.17,297.78,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15819300.0,297.9,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.41,303.15,296.29,296.19,297.78,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15819600.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,296.38,296.22,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15819900.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,296.49,296.24,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820200.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.4,303.15,296.61,296.27,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820500.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.39,303.15,296.73,296.3,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820800.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.39,303.15,296.84,296.33,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821100.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.39,303.15,296.95,296.36,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821400.0,297.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.38,303.15,297.04,296.38,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821700.0,297.89,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.38,303.15,297.11,296.4,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822000.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.39,303.15,297.15,296.41,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.13,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822300.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.39,303.15,297.17,296.41,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822600.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.39,303.15,297.19,296.42,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822900.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.39,303.15,297.21,296.42,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823200.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.39,303.15,297.22,296.42,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823500.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.39,303.15,297.22,296.42,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.08,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823800.0,297.89,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.39,303.15,297.22,296.42,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.05,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824100.0,297.88,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.39,303.15,297.22,296.41,297.79,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824400.0,297.88,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.37,303.15,297.21,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824700.0,297.88,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.36,303.15,297.2,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825000.0,297.88,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.36,303.15,297.19,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825300.0,297.88,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.36,303.15,297.17,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825600.0,297.88,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.36,303.15,297.15,296.41,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825900.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.36,303.15,297.11,296.4,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826200.0,297.87,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.36,303.15,297.04,296.38,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826500.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.94,296.34,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826800.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.82,296.3,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827100.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.69,296.25,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827400.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.56,296.2,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827700.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.43,296.16,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828000.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.32,296.13,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828300.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.34,303.15,296.22,296.1,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828600.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.16,296.1,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828900.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.13,296.11,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829200.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.15,296.15,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829500.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.22,296.22,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829800.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.33,296.32,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830100.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.49,296.45,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830400.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.67,296.59,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830700.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,296.87,296.74,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831000.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,297.09,296.89,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831300.0,297.92,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,297.31,297.04,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831600.0,297.94,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,297.52,297.16,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831900.0,297.96,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,297.72,297.27,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832200.0,297.97,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,297.9,297.35,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832500.0,297.99,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.04,297.39,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832800.0,298.02,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.15,297.39,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833100.0,298.04,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.23,297.35,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833400.0,298.06,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.32,297.29,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833700.0,298.08,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.4,297.2,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834000.0,298.11,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.48,297.1,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834300.0,298.13,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.57,296.99,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834600.0,298.15,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.11,1.0,0.3,0.0,292.34,303.15,298.65,296.87,297.8,296.93,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834900.0,298.07,297.15,293.15,0.0,0.0,298.0,0.8,0.53,0.47,297.89,297.15,293.15,0.0,0.0,298.0,0.78,0.49,0.46,297.85,297.15,293.15,0.0,0.0,298.0,0.77,0.48,0.33,297.85,297.15,293.15,0.0,0.0,298.0,0.77,0.48,0.45,297.56,297.15,293.15,0.0,0.0,298.0,0.75,0.43,1.92,298.0,291.15,298.73,296.75,298.64,297.93,298.02,1.0,0.85,0.86,0.86,0.14,0.86,4.36,3.87,0.49,2.88,0.0,0.0,0.0,379.28,383.84,2476.79,0.0,7572.27,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15835200.0,297.36,297.15,293.15,0.0,0.0,293.34,0.84,0.58,0.53,297.33,297.15,293.15,0.0,0.0,293.34,0.82,0.54,0.52,297.26,297.15,293.15,0.0,0.0,293.34,0.81,0.52,0.37,297.3,297.15,293.15,0.0,0.0,293.34,0.82,0.53,0.51,297.01,297.15,293.15,0.0,0.0,293.34,0.76,0.42,1.95,293.34,291.15,298.82,296.64,298.55,297.32,293.32,1.0,0.89,0.81,0.81,0.19,0.81,4.65,3.84,0.82,2.79,0.71,0.71,0.0,374.78,373.12,50515.8,0.0,8755.28,0.0,284.52,291.69,300.12,303.05,293.15,293.15,283.15,11146.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.14,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9633.56,0.0,235.07,2275.33,0.0,1756.23,0.5,1.0,0.0,3.0,1.0,0.0
15835500.0,296.97,297.15,293.15,0.0,0.0,292.42,0.82,0.55,0.51,296.95,297.15,293.15,0.0,0.0,292.42,0.8,0.51,0.49,296.88,297.15,293.15,0.0,0.0,292.42,0.78,0.47,0.34,296.92,297.15,293.15,0.0,0.0,292.42,0.79,0.49,0.48,296.6,297.15,293.15,0.0,0.0,292.43,0.7,0.33,1.56,292.42,291.15,298.9,296.53,298.55,296.94,292.41,1.0,0.8,0.8,0.8,0.2,0.8,4.05,3.32,0.73,2.41,0.7,0.7,0.0,364.39,360.17,54180.11,0.0,6333.21,0.0,284.42,291.0,299.56,302.49,293.15,293.15,283.15,15439.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9901.36,0.0,374.79,2275.33,0.0,1978.91,0.58,1.0,0.0,3.0,1.0,0.0
15835800.0,296.84,297.15,293.15,0.0,0.0,291.85,0.79,0.5,0.46,296.82,297.15,293.15,0.0,0.0,291.85,0.76,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.85,0.74,0.41,0.3,296.79,297.15,293.15,0.0,0.0,291.85,0.75,0.42,0.42,296.47,297.15,293.15,0.0,0.0,291.86,0.67,0.3,1.39,291.85,291.15,298.98,296.44,298.59,296.81,291.85,1.0,0.74,0.79,0.79,0.21,0.79,3.61,2.95,0.66,2.14,0.69,0.69,0.0,343.63,341.97,53093.79,0.0,4800.32,0.0,284.36,290.59,299.43,302.3,293.15,293.15,283.15,17373.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9782.54,0.0,418.96,2275.33,0.0,1968.03,0.6,1.0,0.0,3.0,1.0,0.0
15836100.0,296.83,297.15,293.15,0.0,0.0,291.52,0.77,0.44,0.41,296.8,297.15,293.15,0.0,0.0,291.52,0.74,0.39,0.38,296.76,297.15,293.15,0.0,0.0,291.52,0.71,0.34,0.25,296.78,297.15,293.15,0.0,0.0,291.52,0.72,0.36,0.35,296.4,297.15,293.15,0.0,0.0,291.52,0.67,0.3,1.39,291.52,291.15,299.07,296.37,298.65,296.79,291.52,1.0,0.7,0.78,0.78,0.22,0.78,3.34,2.72,0.62,1.97,0.69,0.69,0.0,320.93,319.18,51556.29,0.0,3961.73,0.0,284.32,290.36,299.36,302.15,293.15,293.15,283.15,18057.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9632.96,0.0,427.65,2275.33,0.0,1917.09,0.6,1.0,0.0,3.0,1.0,0.0
15836400.0,296.85,297.15,293.15,0.0,0.0,291.29,0.74,0.39,0.36,296.82,297.15,293.15,0.0,0.0,291.29,0.71,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.29,0.68,0.3,0.22,296.81,297.15,293.15,0.0,0.0,291.29,0.68,0.3,0.3,296.36,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,299.15,296.33,298.72,296.82,291.28,1.0,0.66,0.78,0.78,0.22,0.78,3.11,2.53,0.58,1.83,0.68,0.68,0.0,293.64,292.14,49515.57,0.0,3263.71,0.0,284.3,290.2,299.3,301.99,293.15,293.15,283.15,18486.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9431.4,0.0,413.5,2275.33,0.0,1821.51,0.59,1.0,0.0,3.0,1.0,0.0
15836700.0,296.89,297.15,293.15,0.0,0.0,291.2,0.73,0.34,0.32,296.86,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.29,296.77,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.22,296.82,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.29,296.35,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,299.23,296.33,298.78,296.84,291.2,1.0,0.63,0.77,0.77,0.23,0.77,3.0,2.43,0.57,1.76,0.67,0.67,0.0,262.99,262.02,48305.44,0.0,2887.27,1.0,284.28,290.15,299.31,301.91,293.15,293.15,283.15,18338.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9316.66,0.0,396.27,2275.33,0.0,1721.21,0.59,1.0,0.0,3.0,1.0,0.0
15837000.0,296.94,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.28,296.86,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,299.32,296.37,298.84,296.85,291.17,1.0,0.61,0.76,0.76,0.24,0.76,2.95,2.37,0.58,1.71,0.67,0.67,0.0,230.99,230.0,47800.95,0.0,2621.75,1.0,284.28,290.13,299.36,301.94,293.15,293.15,283.15,18166.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9284.71,0.0,387.61,2275.33,0.0,1659.34,0.58,1.0,0.0,3.0,1.0,0.0
15837300.0,296.96,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.27,296.86,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.21,296.81,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,299.4,296.46,298.89,296.86,291.17,1.0,0.59,0.76,0.76,0.24,0.76,2.93,2.34,0.59,1.68,0.67,0.67,0.0,199.85,199.09,47785.28,0.0,2427.19,1.0,284.28,290.14,299.45,302.02,293.15,293.15,283.15,17996.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9305.23,0.0,384.69,2275.33,0.0,1618.84,0.58,1.0,0.0,3.0,1.0,0.0
15837600.0,296.97,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.27,296.86,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.21,296.81,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.19,0.76,0.3,1.37,291.19,291.15,299.48,296.57,298.94,296.86,291.19,1.0,0.57,0.75,0.75,0.25,0.75,2.92,2.31,0.61,1.65,0.67,0.67,0.0,173.04,172.38,48095.92,0.0,2274.76,1.0,284.29,290.16,299.56,302.15,293.15,293.15,283.15,17888.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9364.86,0.0,387.49,2275.33,0.0,1599.12,0.58,1.0,0.0,3.0,1.0,0.0
15837900.0,296.97,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,299.57,296.7,298.99,296.86,291.2,1.0,0.56,0.75,0.75,0.25,0.75,2.91,2.28,0.62,1.63,0.68,0.68,0.0,150.85,150.3,48580.9,0.0,2149.37,1.0,284.29,290.18,299.69,302.3,293.15,293.15,283.15,17818.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9445.84,0.0,393.51,2275.33,0.0,1589.26,0.58,1.0,0.0,3.0,1.0,0.0
15838200.0,296.97,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,299.65,296.83,299.04,296.86,291.21,1.0,0.55,0.74,0.74,0.26,0.74,2.9,2.26,0.64,1.61,0.68,0.68,0.0,133.47,133.05,49179.87,0.0,2051.71,1.0,284.3,290.19,299.83,302.47,293.15,293.15,283.15,17768.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9540.93,0.0,401.88,2275.33,0.0,1586.91,0.59,1.0,0.0,3.0,1.0,0.0
15838500.0,296.97,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.22,0.83,0.3,1.36,291.22,291.15,299.73,296.97,299.09,296.86,291.22,1.0,0.54,0.74,0.74,0.26,0.74,2.9,2.24,0.65,1.59,0.69,0.69,0.0,120.35,120.03,49831.06,0.0,1978.23,1.0,284.31,290.21,299.97,302.64,293.15,293.15,283.15,17737.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9642.07,0.0,411.9,2275.33,0.0,1590.82,0.59,1.0,0.0,3.0,1.0,0.0
15838800.0,296.97,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.23,0.85,0.3,1.35,291.23,291.15,299.82,297.09,299.14,296.86,291.23,1.0,0.53,0.73,0.73,0.27,0.73,2.89,2.22,0.67,1.57,0.69,0.69,0.0,110.97,110.75,50471.63,0.0,1925.88,1.0,284.31,290.22,300.09,302.8,293.15,293.15,283.15,17728.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9740.72,0.0,422.82,2275.33,0.0,1599.92,0.6,1.0,0.0,3.0,1.0,0.0
15839100.0,296.97,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.23,0.87,0.3,1.35,291.23,291.15,299.9,297.19,299.19,296.86,291.23,1.0,0.53,0.73,0.73,0.27,0.73,2.89,2.21,0.68,1.56,0.69,0.69,0.0,104.84,104.69,51033.88,0.0,1891.72,1.0,284.31,290.22,300.19,302.93,293.15,293.15,283.15,17744.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9827.27,0.0,433.66,2275.33,0.0,1612.6,0.61,1.0,0.0,3.0,1.0,0.0
15839400.0,296.97,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.22,0.88,0.3,1.35,291.22,291.15,299.98,297.26,299.24,296.86,291.22,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.19,0.69,1.54,0.7,0.7,0.0,101.01,100.92,51443.45,0.0,1870.4,1.0,284.32,290.21,300.27,303.03,293.15,293.15,283.15,17789.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9891.28,0.0,443.26,2275.33,0.0,1628.21,0.61,1.0,0.0,3.0,1.0,0.0
15839700.0,296.97,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,300.07,297.29,299.29,296.86,291.21,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.18,0.71,1.53,0.7,0.7,0.0,98.7,98.65,51626.78,0.0,1857.55,1.0,284.31,290.19,300.29,303.08,293.15,293.15,283.15,17863.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9921.94,0.0,450.29,2275.33,0.0,1645.9,0.61,1.0,0.0,3.0,1.0,0.0
15840000.0,296.97,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.32,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,300.15,297.27,299.34,296.86,291.18,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.17,0.72,1.52,0.7,0.7,0.0,97.35,97.32,51506.56,0.0,1850.03,1.0,284.31,290.16,300.27,303.05,293.15,293.15,283.15,17969.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9908.0,0.0,453.28,2275.33,0.0,1664.58,0.62,1.0,0.0,3.0,1.0,0.0
15840300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.32,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.27,297.24,299.41,296.86,291.16,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.7,0.7,0.0,96.57,96.55,51273.33,0.0,1845.67,1.0,284.31,290.14,300.23,303.0,293.15,293.15,283.15,18024.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9876.01,0.0,452.56,2275.33,0.0,1659.93,0.61,1.0,0.0,3.0,1.0,0.0
15840600.0,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.88,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.44,297.25,299.53,296.87,291.16,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.7,0.7,0.0,96.12,96.11,51242.14,0.0,1843.16,1.0,284.31,290.13,300.25,303.01,293.15,293.15,283.15,17980.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9876.28,0.0,452.58,2275.33,0.0,1642.18,0.61,1.0,0.0,3.0,1.0,0.0
15840900.0,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.67,297.3,299.69,296.88,291.18,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.7,0.7,0.0,95.86,95.86,51425.48,0.0,1841.7,1.0,284.31,290.13,300.29,303.06,293.15,293.15,283.15,17908.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9908.18,0.0,455.46,2275.33,0.0,1628.66,0.62,1.0,0.0,3.0,1.0,0.0
15841200.0,297.0,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.35,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.93,297.37,299.87,296.9,291.19,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.7,0.7,0.0,95.71,95.71,51801.38,0.0,1840.85,1.0,284.31,290.14,300.36,303.15,293.15,293.15,283.15,17833.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9967.43,0.0,461.72,2275.33,0.0,1621.35,0.62,1.0,0.0,3.0,1.0,0.0
15841500.0,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.36,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,301.22,297.45,300.08,296.92,291.21,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.76,1.47,0.71,0.71,0.0,95.62,95.62,52330.05,0.0,1840.33,1.0,284.31,290.14,300.45,303.26,293.15,293.15,283.15,17764.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10048.34,0.0,471.15,2275.33,0.0,1619.55,0.62,1.0,0.0,3.0,1.0,0.0
15841800.0,297.04,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,301.52,297.55,300.3,296.93,291.23,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.77,1.46,0.71,0.71,0.0,95.57,95.57,52972.49,0.0,1840.01,1.0,284.32,290.15,300.56,303.39,293.15,293.15,283.15,17708.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10145.53,0.0,483.48,2275.33,0.0,1623.08,0.63,1.0,0.0,3.0,1.0,0.0
15842100.0,297.06,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,301.84,297.66,300.52,296.96,291.24,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.72,0.72,0.0,95.53,95.53,53682.48,0.0,1839.81,1.0,284.32,290.15,300.66,303.53,293.15,293.15,283.15,17668.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10252.6,0.0,498.15,2275.33,0.0,1630.97,0.64,1.0,0.0,3.0,1.0,0.0
15842400.0,297.08,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,302.15,297.76,300.75,296.98,291.25,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.78,1.45,0.73,0.73,0.0,95.51,95.51,54409.77,0.0,1839.67,1.0,284.32,290.15,300.76,303.67,293.15,293.15,283.15,17645.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10362.52,0.0,514.35,2275.33,0.0,1642.22,0.64,1.0,0.0,3.0,1.0,0.0
15842700.0,297.1,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,302.45,297.84,300.96,297.0,291.26,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.79,1.44,0.73,0.73,0.0,95.5,95.5,55108.92,0.0,1839.58,1.0,284.33,290.14,300.85,303.8,293.15,293.15,283.15,17642.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10468.58,0.0,531.31,2275.33,0.0,1656.4,0.65,1.0,0.0,3.0,1.0,0.0
