time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15865200.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.02,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.66,302.8,297.15,291.02,1.0,0.77,0.53,0.53,0.47,0.53,3.91,2.01,1.9,1.12,0.7,0.7,0.0,315.24,315.19,51240.43,0.0,5532.18,1.0,284.27,289.95,298.66,301.41,293.15,293.15,283.15,18413.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9435.58,0.0,481.78,2275.33,0.0,2056.34,0.63,1.0,0.0,3.0,1.0,0.0
15865500.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.02,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.56,302.8,297.15,291.02,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.7,0.7,0.0,313.65,313.6,50659.2,0.0,5512.19,1.0,284.27,289.99,298.56,301.29,293.15,293.15,283.15,18400.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9345.29,0.0,464.0,2275.33,0.0,2048.95,0.62,1.0,0.0,3.0,1.0,0.0
15865800.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.02,0.89,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.02,0.82,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.16,295.46,302.81,297.15,291.02,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.69,0.69,0.0,312.06,312.03,50107.6,0.0,5496.79,1.0,284.27,290.02,298.46,301.15,293.15,293.15,283.15,18386.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9255.53,0.0,447.07,2275.33,0.0,2045.6,0.61,1.0,0.0,3.0,1.0,0.0
15866100.0,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.04,0.89,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.04,0.82,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,308.17,295.34,302.82,297.15,291.04,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.69,0.69,0.0,310.53,310.51,49754.41,0.0,5488.2,1.0,284.27,290.06,298.35,301.02,293.15,293.15,283.15,18324.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9183.24,0.0,432.9,2275.33,0.0,2050.57,0.6,1.0,0.0,3.0,1.0,0.0
15866400.0,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.04,0.89,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.04,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,308.19,295.23,302.82,297.16,291.05,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.68,0.68,0.0,309.11,309.1,49411.45,0.0,5486.7,1.0,284.27,290.1,298.23,300.89,293.15,293.15,283.15,18298.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9112.25,0.0,420.43,2275.33,0.0,2058.98,0.6,1.0,0.0,3.0,1.0,0.0
15866700.0,297.15,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.05,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.05,0.83,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,308.2,295.12,302.83,297.16,291.05,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.01,1.9,1.12,0.68,0.68,0.0,307.82,307.82,49086.73,0.0,5490.24,1.0,284.28,290.14,298.12,300.76,293.15,293.15,283.15,18279.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9043.87,0.0,409.0,2275.33,0.0,2067.26,0.59,1.0,0.0,3.0,1.0,0.0
15867000.0,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.06,0.83,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.49,296.52,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,308.21,295.01,302.84,297.16,291.06,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.01,1.91,1.12,0.67,0.67,0.0,306.66,306.67,48777.55,0.0,5497.46,1.0,284.28,290.18,298.01,300.64,293.15,293.15,283.15,18263.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8978.88,0.0,398.42,2275.33,0.0,2074.01,0.59,1.0,0.0,3.0,1.0,0.0
15867300.0,297.15,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.06,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.49,296.52,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,308.22,294.91,302.84,297.16,291.06,1.0,0.77,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.12,0.67,0.67,0.0,305.65,305.65,48484.32,0.0,5507.23,1.0,284.28,290.21,297.91,300.52,293.15,293.15,283.15,18246.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8918.42,0.0,388.66,2275.33,0.0,2078.27,0.58,1.0,0.0,3.0,1.0,0.0
15867600.0,297.15,297.15,293.15,0.0,0.0,291.07,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.07,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.07,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.51,0.49,296.52,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,308.22,294.82,302.84,297.16,291.07,1.0,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.91,1.13,0.67,0.67,0.0,304.76,304.77,48210.89,0.0,5518.93,1.0,284.28,290.24,297.82,300.41,293.15,293.15,283.15,18228.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8863.98,0.0,379.76,2275.33,0.0,2079.4,0.58,1.0,0.0,3.0,1.0,0.0
15867900.0,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.08,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.49,296.52,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,308.22,294.75,302.83,297.16,291.08,1.0,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.66,0.66,0.0,303.98,303.99,47961.39,0.0,5532.29,1.0,284.28,290.27,297.75,300.33,293.15,293.15,283.15,18205.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8816.8,0.0,371.77,2275.33,0.0,2076.16,0.57,1.0,0.0,3.0,1.0,0.0
15868200.0,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.08,0.85,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,308.21,294.7,302.82,297.16,291.08,1.0,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.66,0.66,0.0,303.3,303.32,47745.27,0.0,5547.58,1.0,284.28,290.3,297.7,300.26,293.15,293.15,283.15,18178.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8779.18,0.0,364.86,2275.33,0.0,2068.84,0.57,1.0,0.0,3.0,1.0,0.0
15868500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.09,0.85,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,308.18,294.67,302.81,297.16,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.95,2.02,1.93,1.13,0.66,0.66,0.0,302.72,302.75,47568.44,0.0,5565.02,1.0,284.29,290.32,297.67,300.22,293.15,293.15,283.15,18145.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8752.35,0.0,359.13,2275.33,0.0,2056.28,0.57,1.0,0.0,3.0,1.0,0.0
15868800.0,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.1,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,308.15,294.67,302.79,297.16,291.1,1.0,0.77,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.13,0.66,0.66,0.0,302.23,302.27,47441.81,0.0,5585.08,1.0,284.29,290.34,297.66,300.2,293.15,293.15,283.15,18107.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8738.68,0.0,354.81,2275.33,0.0,2039.15,0.56,1.0,0.0,3.0,1.0,0.0
15869100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.11,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,308.1,294.68,302.76,297.16,291.11,1.0,0.77,0.53,0.53,0.47,0.53,3.97,2.03,1.94,1.13,0.65,0.65,0.0,301.83,301.87,47345.7,0.0,5607.66,1.0,284.29,290.35,297.67,300.21,293.15,293.15,283.15,18078.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8732.13,0.0,351.75,2275.33,0.0,2027.91,0.56,1.0,0.0,3.0,1.0,0.0
15869400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.12,0.86,0.59,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,308.04,294.67,302.72,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,3.97,2.03,1.94,1.13,0.65,0.65,0.0,301.5,301.54,47244.47,0.0,5631.59,1.0,284.29,290.36,297.67,300.2,293.15,293.15,283.15,18068.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8722.68,0.0,349.22,2275.33,0.0,2024.31,0.56,1.0,0.0,3.0,1.0,0.0
15869700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.97,294.67,302.68,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,3.98,2.03,1.95,1.13,0.65,0.65,0.0,301.22,301.25,47128.79,0.0,5655.49,1.0,284.29,290.37,297.66,300.19,293.15,293.15,283.15,18067.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8709.63,0.0,346.82,2275.33,0.0,2022.2,0.56,1.0,0.0,3.0,1.0,0.0
15870000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.89,294.65,302.63,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,3.99,2.03,1.96,1.13,0.65,0.65,0.0,300.95,300.99,46996.3,0.0,5678.58,1.0,284.29,290.37,297.65,300.17,293.15,293.15,283.15,18070.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8693.26,0.0,344.35,2275.33,0.0,2020.28,0.56,1.0,0.0,3.0,1.0,0.0
15870300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.62,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.8,294.63,302.58,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.0,2.03,1.96,1.13,0.65,0.65,0.0,300.69,300.72,46850.11,0.0,5701.4,1.0,284.29,290.37,297.63,300.14,293.15,293.15,283.15,18074.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8674.21,0.0,341.76,2275.33,0.0,2018.24,0.56,1.0,0.0,3.0,1.0,0.0
15870600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.22,297.15,293.15,0.0,0.0,291.12,0.89,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.71,294.61,302.52,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.12,0.65,0.65,0.0,300.4,300.43,46689.21,0.0,5723.05,1.0,284.29,290.38,297.6,300.11,293.15,293.15,283.15,18079.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8652.75,0.0,339.02,2275.33,0.0,2015.79,0.55,1.0,0.0,3.0,1.0,0.0
15870900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.22,297.15,293.15,0.0,0.0,291.12,0.89,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.62,294.58,302.47,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.01,2.04,1.98,1.12,0.65,0.65,0.0,300.06,300.09,46512.46,0.0,5741.79,1.0,284.29,290.38,297.58,300.07,293.15,293.15,283.15,18085.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8629.19,0.0,336.08,2275.33,0.0,2012.69,0.55,1.0,0.0,3.0,1.0,0.0
15871200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.52,294.55,302.41,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.12,0.65,0.65,0.0,299.74,299.75,46318.4,0.0,5756.25,1.0,284.29,290.38,297.55,300.04,293.15,293.15,283.15,18092.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8603.74,0.0,332.93,2275.33,0.0,2008.47,0.55,1.0,0.0,3.0,1.0,0.0
15871500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.42,294.52,302.35,297.16,291.12,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0.0,300.1,300.13,46109.99,0.0,5770.67,1.0,284.28,290.38,297.52,300.0,293.15,293.15,283.15,18098.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8577.02,0.0,329.59,2275.33,0.0,2002.92,0.55,1.0,0.0,3.0,1.0,0.0
15871800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.64,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.33,294.49,302.3,297.16,291.12,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0.0,301.12,301.14,45886.51,0.0,5782.82,1.0,284.28,290.39,297.49,299.96,293.15,293.15,283.15,18105.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8549.36,0.0,326.04,2275.33,0.0,1995.64,0.55,1.0,0.0,3.0,1.0,0.0
15872100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,307.24,294.47,302.24,297.15,291.11,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0.0,302.57,302.58,45643.08,0.0,5787.42,1.0,284.28,290.39,297.46,299.92,293.15,293.15,283.15,18113.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8520.77,0.0,322.27,2275.33,0.0,1986.2,0.54,1.0,0.0,3.0,1.0,0.0
15872400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.41,0.37,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,307.15,294.44,302.2,297.14,291.11,1.0,0.78,0.53,0.53,0.47,0.53,4.01,2.03,1.99,1.11,0.64,0.64,0.0,304.18,304.17,45380.12,0.0,5780.21,1.0,284.28,290.39,297.44,299.88,293.15,293.15,283.15,18122.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8491.63,0.0,318.24,2275.33,0.0,1974.11,0.54,1.0,0.0,3.0,1.0,0.0
15872700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.51,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,307.07,294.42,302.15,297.14,291.11,1.0,0.78,0.53,0.53,0.47,0.53,4.0,2.02,1.98,1.11,0.63,0.63,0.0,305.71,305.67,45083.77,0.0,5755.62,1.0,284.28,290.39,297.42,299.84,293.15,293.15,283.15,18135.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8460.63,0.0,313.89,2275.33,0.0,1960.38,0.54,1.0,0.0,3.0,1.0,0.0
15873000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.1,0.91,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.5,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,306.98,294.4,302.11,297.13,291.1,1.0,0.77,0.53,0.53,0.47,0.53,3.99,2.01,1.97,1.11,0.63,0.63,0.0,306.9,306.81,44734.45,0.0,5706.92,1.0,284.28,290.39,297.4,299.81,293.15,293.15,283.15,18157.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8425.19,0.0,308.94,2275.33,0.0,1944.26,0.54,1.0,0.0,3.0,1.0,0.0
15873300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.51,0.49,296.49,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,306.9,294.38,302.07,297.12,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.96,2.0,1.96,1.1,0.63,0.63,0.0,307.54,307.41,44333.52,0.0,5633.59,1.0,284.27,290.39,297.38,299.77,293.15,293.15,283.15,18180.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8385.49,0.0,303.32,2275.33,0.0,1924.72,0.53,1.0,0.0,3.0,1.0,0.0
15873600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.67,0.47,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.51,0.49,296.48,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,306.82,294.36,302.03,297.11,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.93,1.99,1.94,1.1,0.62,0.62,0.0,307.43,307.26,43882.91,0.0,5535.68,1.0,284.27,290.4,297.35,299.72,293.15,293.15,283.15,18203.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8341.79,0.0,297.0,2275.33,0.0,1901.71,0.53,1.0,0.0,3.0,1.0,0.0
15873900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.08,0.89,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.5,0.48,296.47,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,306.73,294.34,302.0,297.1,291.08,1.0,0.76,0.53,0.53,0.47,0.53,3.9,1.98,1.91,1.1,0.62,0.62,0.0,306.44,306.22,43386.29,0.0,5414.41,1.0,284.27,290.4,297.33,299.67,293.15,293.15,283.15,18226.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8294.46,0.0,290.07,2275.33,0.0,1875.42,0.52,1.0,0.0,3.0,1.0,0.0
15874200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.59,0.56,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.65,0.46,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.49,0.47,296.46,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,306.65,294.32,301.97,297.09,291.07,1.0,0.76,0.53,0.53,0.47,0.53,3.85,1.97,1.89,1.09,0.62,0.62,0.0,304.44,304.17,42853.45,0.0,5273.25,1.0,284.27,290.41,297.31,299.63,293.15,293.15,283.15,18244.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8244.36,0.0,282.63,2275.33,0.0,1846.23,0.52,1.0,0.0,3.0,1.0,0.0
15874500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.36,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.58,0.55,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.63,0.45,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.48,0.46,296.45,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,306.57,294.3,301.95,297.09,291.06,1.0,0.75,0.54,0.54,0.46,0.54,3.81,1.96,1.85,1.09,0.61,0.61,0.0,301.38,301.08,42295.88,0.0,5116.95,1.0,284.26,290.41,297.29,299.58,293.15,293.15,283.15,18258.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8192.52,0.0,274.84,2275.33,0.0,1814.84,0.51,1.0,0.0,3.0,1.0,0.0
15874800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.57,0.54,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.47,0.45,296.45,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,306.48,294.27,301.94,297.08,291.06,1.0,0.74,0.54,0.54,0.46,0.54,3.76,1.94,1.82,1.09,0.61,0.61,0.0,297.3,296.98,41724.63,0.0,4950.57,1.0,284.26,290.42,297.27,299.53,293.15,293.15,283.15,18267.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8139.88,0.0,266.89,2275.33,0.0,1782.0,0.51,1.0,0.0,3.0,1.0,0.0
15875100.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.46,0.44,296.44,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.4,294.25,301.92,297.08,291.05,1.0,0.73,0.54,0.54,0.46,0.54,3.71,1.93,1.78,1.09,0.6,0.6,0.0,292.26,291.91,41148.82,0.0,4778.13,1.0,284.26,290.43,297.24,299.48,293.15,293.15,283.15,18272.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8087.21,0.0,258.93,2275.33,0.0,1748.35,0.5,1.0,0.0,3.0,1.0,0.0
15875400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.45,0.43,296.43,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.32,294.23,301.92,297.08,291.05,1.0,0.72,0.54,0.54,0.46,0.54,3.67,1.92,1.75,1.09,0.6,0.6,0.0,286.38,286.02,40576.1,0.0,4603.49,1.0,284.26,290.45,297.22,299.42,293.15,293.15,283.15,18273.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8035.15,0.0,251.08,2275.33,0.0,1714.48,0.5,1.0,0.0,3.0,1.0,0.0
15875700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.05,0.79,0.44,0.42,296.43,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.23,294.21,301.91,297.08,291.05,1.0,0.72,0.55,0.55,0.45,0.55,3.62,1.91,1.71,1.09,0.59,0.59,0.0,279.81,279.44,40012.23,0.0,4429.59,1.0,284.25,290.46,297.2,299.37,293.15,293.15,283.15,18270.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7984.15,0.0,243.46,2275.33,0.0,1680.84,0.49,1.0,0.0,3.0,1.0,0.0
15876000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.71,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.56,0.4,297.09,297.15,293.15,0.0,0.0,291.05,0.79,0.43,0.41,296.42,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.15,294.18,301.9,297.09,291.05,1.0,0.71,0.55,0.55,0.45,0.55,3.57,1.9,1.67,1.09,0.59,0.59,0.0,272.68,272.3,39460.5,0.0,4258.69,1.0,284.25,290.48,297.17,299.32,293.15,293.15,283.15,18265.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7934.41,0.0,236.11,2275.33,0.0,1647.7,0.48,1.0,0.0,3.0,1.0,0.0
15876300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.04,0.79,0.42,0.4,296.42,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,306.04,294.12,301.89,297.09,291.04,1.0,0.7,0.55,0.55,0.45,0.55,3.52,1.89,1.63,1.09,0.58,0.58,0.0,265.15,264.77,38847.48,0.0,4092.1,1.0,284.25,290.49,297.12,299.25,293.15,293.15,283.15,18292.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7872.74,0.0,228.65,2275.33,0.0,1635.0,0.48,1.0,0.0,3.0,1.0,0.0
15876600.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.04,0.79,0.41,0.4,296.41,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,305.86,294.0,301.83,297.09,291.04,1.0,0.69,0.56,0.56,0.44,0.56,3.49,1.89,1.6,1.1,0.57,0.57,0.0,257.34,257.0,38211.2,0.0,3951.61,1.0,284.24,290.51,297.0,299.1,293.15,293.15,283.15,18289.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7790.2,0.0,220.74,2275.33,0.0,1639.71,0.47,1.0,0.0,3.0,1.0,0.0
15876900.0,297.08,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.78,0.4,0.39,296.41,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,305.65,293.82,301.75,297.09,291.04,1.0,0.68,0.56,0.56,0.44,0.56,3.45,1.88,1.57,1.1,0.57,0.57,0.0,249.43,249.09,37563.32,0.0,3818.15,1.0,284.24,290.52,296.82,298.89,293.15,293.15,283.15,18292.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7693.03,0.0,213.31,2275.33,0.0,1649.82,0.47,1.0,0.0,3.0,1.0,0.0
15877200.0,297.07,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.83,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.39,0.38,296.4,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,305.39,293.6,301.65,297.09,291.03,1.0,0.67,0.56,0.56,0.44,0.56,3.42,1.88,1.54,1.11,0.56,0.56,0.0,241.49,241.15,36857.24,0.0,3688.13,1.0,284.23,290.53,296.6,298.64,293.15,293.15,283.15,18308.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7580.72,0.0,205.73,2275.33,0.0,1660.93,0.46,1.0,0.0,3.0,1.0,0.0
15877500.0,297.05,297.15,293.15,0.0,0.0,291.02,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.46,0.44,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.02,0.78,0.38,0.37,296.4,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.37,291.02,291.15,305.11,293.35,301.53,297.08,291.02,1.0,0.66,0.57,0.57,0.43,0.57,3.38,1.88,1.51,1.11,0.55,0.55,0.0,233.62,233.28,36098.5,0.0,3560.78,1.0,284.23,290.54,296.35,298.35,293.15,293.15,283.15,18325.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7457.05,0.0,197.93,2275.33,0.0,1668.82,0.45,1.0,0.0,3.0,1.0,0.0
15877800.0,297.04,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.45,0.43,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.78,0.37,0.36,296.39,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,304.8,293.08,301.4,297.08,291.01,1.0,0.66,0.57,0.57,0.43,0.57,3.35,1.87,1.48,1.12,0.55,0.55,0.0,225.81,225.47,35305.93,0.0,3435.3,1.0,284.22,290.55,296.08,298.04,293.15,293.15,283.15,18336.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7326.85,0.0,190.03,2275.33,0.0,1671.29,0.45,1.0,0.0,3.0,1.0,0.0
15878100.0,297.02,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.43,0.42,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.78,0.37,0.35,296.38,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,304.49,292.81,301.26,297.07,291.01,1.0,0.65,0.57,0.57,0.43,0.57,3.32,1.87,1.44,1.12,0.54,0.54,0.0,218.09,217.75,34485.83,0.0,3310.97,1.0,284.21,290.55,295.81,297.72,293.15,293.15,283.15,18344.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7193.9,0.0,182.15,2275.33,0.0,1666.11,0.44,1.0,0.0,3.0,1.0,0.0
15878400.0,297.0,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.82,0.42,0.4,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.78,0.36,0.34,296.37,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,304.18,292.54,301.12,297.07,291.0,1.0,0.64,0.58,0.58,0.42,0.58,3.28,1.87,1.41,1.13,0.53,0.53,0.0,210.43,210.08,33658.81,0.0,3187.33,1.0,284.2,290.57,295.54,297.41,293.15,293.15,283.15,18345.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.26,1.79,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7062.85,0.0,174.43,2275.33,0.0,1651.66,0.43,1.0,0.0,3.0,1.0,0.0
15878700.0,296.99,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.0,0.78,0.35,0.33,296.36,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,303.89,292.29,300.98,297.06,291.0,1.0,0.63,0.58,0.58,0.42,0.58,3.24,1.86,1.38,1.13,0.52,0.52,0.0,202.77,202.4,32837.78,0.0,3063.54,1.0,284.19,290.58,295.28,297.11,293.15,293.15,283.15,18340.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6937.87,0.0,167.01,2275.33,0.0,1626.34,0.42,1.0,0.0,3.0,1.0,0.0
15879000.0,296.97,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.4,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.46,0.32,297.09,297.15,293.15,0.0,0.0,290.99,0.78,0.34,0.32,296.36,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,303.61,292.07,300.86,297.06,290.99,1.0,0.62,0.59,0.59,0.41,0.59,3.2,1.86,1.34,1.14,0.52,0.52,0.0,195.08,194.7,32037.75,0.0,2939.45,1.0,284.19,290.59,295.06,296.85,293.15,293.15,283.15,18330.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6823.16,0.0,159.98,2275.33,0.0,1588.98,0.42,1.0,0.0,3.0,1.0,0.0
15879300.0,296.96,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.45,0.31,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.32,0.31,296.35,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,303.36,291.89,300.75,297.05,291.0,1.0,0.61,0.59,0.59,0.41,0.59,3.16,1.85,1.31,1.14,0.51,0.51,0.0,187.3,186.91,31279.93,0.0,2814.9,1.0,284.18,290.61,294.88,296.62,293.15,293.15,283.15,18312.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6723.32,0.0,153.46,2275.33,0.0,1539.58,0.41,1.0,0.0,3.0,1.0,0.0
15879600.0,296.94,297.15,293.15,0.0,0.0,291.0,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.43,0.31,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.31,0.3,296.34,297.15,293.15,0.0,0.0,291.0,0.76,0.3,1.37,291.0,291.15,303.15,291.76,300.66,297.05,291.0,1.0,0.6,0.59,0.59,0.41,0.59,3.12,1.85,1.27,1.14,0.5,0.5,0.0,179.36,178.96,30580.36,0.0,2689.98,1.0,284.17,290.63,294.75,296.44,293.15,293.15,283.15,18289.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6642.31,0.0,147.54,2275.33,0.0,1478.45,0.41,1.0,0.0,3.0,1.0,0.0
15879900.0,297.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.69,303.15,302.97,291.67,297.38,296.94,288.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,192.87,22.93,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15880200.0,297.95,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.36,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.69,303.15,302.8,291.6,297.38,296.94,288.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,211.23,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15880500.0,298.11,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.69,303.15,302.64,291.54,297.38,296.94,288.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,228.57,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15880800.0,298.19,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.69,303.15,302.49,291.49,297.38,296.94,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,247.06,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15881100.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,302.33,291.46,297.38,296.94,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,265.61,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15881400.0,298.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,302.18,291.43,297.38,296.94,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,283.43,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15881700.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,302.03,291.4,297.38,296.94,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,301.34,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882000.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,301.87,291.38,297.38,296.94,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,319.17,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882300.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,301.71,291.36,297.38,296.94,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,337.23,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882600.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,301.54,291.34,297.38,296.94,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,355.05,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882900.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,301.35,291.32,297.38,296.94,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,372.87,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15883200.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,301.15,291.28,297.38,296.94,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,390.69,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15883500.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,300.94,291.25,297.38,296.94,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,408.47,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15883800.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,300.73,291.21,297.38,296.94,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15884100.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,300.51,291.17,297.38,296.94,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15884400.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,300.29,291.13,297.38,296.94,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15884700.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,300.07,291.08,297.38,296.94,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885000.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,299.86,291.03,297.38,296.94,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885300.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,299.63,290.98,297.38,296.94,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885600.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,299.42,290.93,297.38,296.94,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885900.0,298.22,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,299.2,290.88,297.38,296.94,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15886200.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,298.98,290.82,297.38,296.94,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15886500.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,298.76,290.76,297.38,296.94,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15886800.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,298.55,290.7,297.38,296.94,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15887100.0,298.21,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,298.34,290.63,297.38,296.94,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15887400.0,298.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,298.13,290.56,297.38,296.94,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15887700.0,298.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,297.92,290.5,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888000.0,298.2,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,297.71,290.43,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
