time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15888300.0,298.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,297.51,290.35,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888600.0,298.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,297.3,290.28,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888900.0,298.19,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,297.1,290.21,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15889200.0,298.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,296.91,290.14,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15889500.0,298.18,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,296.71,290.06,297.38,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15889800.0,298.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,296.52,289.99,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15890100.0,298.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,296.33,289.92,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15890400.0,298.16,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,296.15,289.85,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15890700.0,298.16,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,295.98,289.79,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15891000.0,298.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,292.68,303.15,295.83,289.73,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15891300.0,298.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.68,303.15,295.71,289.69,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15891600.0,298.14,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.68,303.15,295.6,289.66,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15891900.0,298.14,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.51,289.64,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15892200.0,298.14,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.43,289.62,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15892500.0,298.13,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.37,289.61,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15892800.0,298.13,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.31,289.61,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15893100.0,298.12,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.26,289.6,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15893400.0,298.12,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.22,289.6,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15893700.0,298.12,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.19,289.6,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15894000.0,298.11,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.15,289.59,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15894300.0,298.11,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.12,289.59,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15894600.0,298.1,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,295.11,289.59,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15894900.0,298.1,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.65,303.15,295.11,289.6,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15895200.0,298.1,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.66,303.15,295.13,289.61,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.42,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15895500.0,298.09,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.66,303.15,295.14,289.62,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15895800.0,298.09,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.16,289.62,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15896100.0,298.08,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.18,289.63,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15896400.0,298.07,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.19,289.63,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15896700.0,298.06,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.2,289.63,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15897000.0,298.06,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.2,289.63,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15897300.0,298.07,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.18,289.62,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15897600.0,298.07,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.15,289.59,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.25,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15897900.0,298.07,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.1,289.57,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15898200.0,298.07,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,295.05,289.54,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15898500.0,298.06,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.99,289.51,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15898800.0,298.06,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.93,289.48,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15899100.0,298.05,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.85,289.44,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15899400.0,298.05,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.77,289.4,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15899700.0,298.05,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.69,289.37,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15900000.0,298.04,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.59,289.33,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15900300.0,298.04,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.49,289.29,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15900600.0,298.03,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.39,289.24,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15900900.0,298.03,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.27,289.2,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15901200.0,298.02,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.15,289.16,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15901500.0,298.02,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,294.01,289.12,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15901800.0,298.01,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,293.85,289.1,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15902100.0,298.01,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,293.67,289.09,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15902400.0,298.0,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,293.48,289.09,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15902700.0,297.99,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,293.29,289.09,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15903000.0,297.99,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,293.09,289.1,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15903300.0,297.98,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.89,289.1,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15903600.0,297.98,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.71,289.1,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15903900.0,297.97,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.53,289.1,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15904200.0,297.97,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.38,289.09,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15904500.0,297.96,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.25,289.07,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15904800.0,297.96,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.15,289.05,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15905100.0,297.95,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,292.07,289.02,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15905400.0,297.95,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.63,303.15,291.98,288.99,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15905700.0,297.94,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.9,288.95,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.22,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15906000.0,297.93,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.82,288.91,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15906300.0,297.92,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.73,288.87,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15906600.0,297.92,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.65,288.83,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15906900.0,297.92,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.57,288.79,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15907200.0,297.91,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.48,288.75,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15907500.0,297.91,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.4,288.71,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15907800.0,297.91,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.32,288.67,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15908100.0,297.9,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.23,288.64,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15908400.0,297.9,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.15,288.6,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15908700.0,297.89,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,291.07,288.57,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15909000.0,297.89,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.98,288.54,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15909300.0,297.88,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.9,288.51,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15909600.0,297.88,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.82,288.48,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15909900.0,297.87,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.73,288.45,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15910200.0,297.87,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.65,288.42,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15910500.0,297.86,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.57,288.39,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15910800.0,297.86,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.48,288.36,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15911100.0,297.85,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.4,288.33,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15911400.0,297.85,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.32,288.3,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15911700.0,297.84,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.23,288.26,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15912000.0,297.84,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.15,288.23,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15912300.0,297.83,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,290.07,288.2,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15912600.0,297.83,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,292.64,303.15,289.98,288.17,297.39,296.95,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
