time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15937500.0,299.33,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.59,303.15,302.23,291.87,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937800.0,299.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.59,303.15,302.32,291.9,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.12,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938100.0,299.34,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.58,303.15,302.4,291.93,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938400.0,299.34,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.58,303.15,302.48,291.96,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938700.0,299.34,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.58,303.15,302.57,291.99,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939000.0,299.34,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.58,303.15,302.65,292.02,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939300.0,299.35,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.58,303.15,302.73,292.05,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939600.0,299.35,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.64,303.15,302.82,292.07,297.38,296.94,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,3.87,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939900.0,299.35,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.67,303.15,302.9,292.1,297.38,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15940200.0,299.34,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.58,303.15,302.98,292.13,297.39,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15940500.0,299.33,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.57,303.15,303.07,292.16,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15940800.0,299.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.59,303.15,303.15,292.18,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.5,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15941100.0,299.33,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.59,303.15,303.23,292.21,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15941400.0,299.35,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,292.59,303.15,303.32,292.24,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15941700.0,299.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.56,303.15,303.4,292.26,297.39,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942000.0,299.38,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.55,303.15,303.48,292.29,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.18,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942300.0,299.39,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.55,303.15,303.57,292.32,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942600.0,299.37,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.54,303.15,303.65,292.34,297.4,296.94,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942900.0,299.37,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.54,303.15,303.73,292.37,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.09,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15943200.0,299.38,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.54,303.15,303.82,292.39,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15943500.0,299.39,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,292.54,303.15,303.9,292.42,297.39,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.17,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15943800.0,299.39,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,303.98,292.44,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15944100.0,299.4,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.07,292.47,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15944400.0,299.4,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.15,292.49,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15944700.0,299.41,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.24,292.51,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945000.0,299.42,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.33,292.5,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945300.0,299.43,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.42,292.49,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945600.0,299.44,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.52,292.46,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945900.0,299.44,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.62,292.43,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15946200.0,299.45,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.71,292.4,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15946500.0,299.46,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.8,292.36,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15946800.0,299.47,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.89,292.33,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15947100.0,299.48,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,304.97,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15947400.0,299.49,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.04,292.29,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15947700.0,299.5,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.1,292.28,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948000.0,299.51,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948300.0,299.52,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.18,292.33,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948600.0,299.53,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.21,292.34,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948900.0,299.54,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.22,292.35,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15949200.0,299.55,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.22,292.36,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15949500.0,299.57,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.22,292.35,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15949800.0,299.58,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.21,292.35,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15950100.0,299.59,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.2,292.34,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15950400.0,299.6,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.19,292.33,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.62,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15950700.0,299.62,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.17,292.32,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951000.0,299.63,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.52,303.15,305.16,292.31,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951300.0,299.64,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.52,303.15,305.15,292.31,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951600.0,299.65,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951900.0,299.65,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15952200.0,299.66,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15952500.0,299.67,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15952800.0,299.67,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15953100.0,299.68,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15953400.0,299.69,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15953700.0,299.69,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954000.0,299.7,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954300.0,299.7,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.68,410.0,0.1,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954600.0,299.71,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.92,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954900.0,299.72,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.09,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15955200.0,299.72,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.15,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.16,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15955500.0,299.73,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.14,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15955800.0,299.74,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.12,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.03,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15956100.0,299.74,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.09,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.85,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15956400.0,299.75,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,305.04,292.3,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.61,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15956700.0,299.76,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.98,292.29,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.33,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957000.0,299.76,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.9,292.28,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.01,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957300.0,299.77,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.81,292.26,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957600.0,299.77,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.71,292.24,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.42,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957900.0,299.77,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.59,292.2,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15958200.0,299.78,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.46,292.16,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15958500.0,299.78,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.31,292.11,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15958800.0,299.78,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,292.53,303.15,304.15,292.05,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15959100.0,299.78,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,303.98,291.98,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15959400.0,299.78,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.51,303.15,303.82,291.92,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15959700.0,299.78,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,303.65,291.85,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,410.0,1.21,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960000.0,299.78,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.52,303.15,303.48,291.79,297.4,296.94,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960300.0,299.78,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.46,303.15,303.32,291.73,297.4,296.93,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960600.0,299.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.44,303.15,303.15,291.68,297.4,296.93,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960900.0,299.79,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.16,1.0,0.3,0.0,292.38,303.15,302.98,291.63,297.41,296.93,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15961200.0,299.8,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,292.36,303.15,302.82,291.58,297.41,296.93,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.17,410.0,0.93,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15961500.0,299.8,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.15,1.0,0.3,0.0,292.37,303.15,302.65,291.54,297.41,296.93,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,410.0,0.41,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15961800.0,299.79,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.33,303.15,302.48,291.5,297.41,296.93,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
