time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16254300.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.29,303.15,292.17,292.13,297.41,297.53,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254600.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.28,303.15,292.22,292.14,297.41,297.53,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.28,303.15,292.3,292.15,297.41,297.53,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.29,303.15,292.39,292.18,297.41,297.53,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.06,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,299.44,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.29,303.15,292.51,292.22,297.41,297.53,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.1,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,299.45,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.29,303.15,292.62,292.26,297.41,297.53,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256100.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,292.75,292.31,297.42,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,292.86,292.35,297.42,297.54,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7,410.0,0.21,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,292.97,292.4,297.42,297.54,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.05,292.43,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.12,292.46,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.15,292.47,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.02,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.16,292.48,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.16,292.47,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.15,292.46,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.21,303.15,293.13,292.45,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.2,303.15,293.12,292.43,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.2,303.15,293.1,292.42,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.2,303.15,293.08,292.41,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.07,292.4,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.07,292.4,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.08,292.41,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.11,292.44,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.15,292.47,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.2,292.52,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.19,303.15,293.26,292.58,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.18,303.15,293.33,292.64,297.43,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.39,292.7,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.47,292.77,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.55,292.84,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.63,292.92,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.72,293.0,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.82,293.08,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.17,303.15,293.92,293.16,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.03,293.25,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.15,293.34,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.27,293.43,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.39,293.51,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.52,293.59,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.64,293.66,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.77,293.74,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,294.9,293.81,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,295.03,293.89,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,295.16,293.96,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,295.3,294.04,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,295.45,294.12,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,295.59,294.2,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.17,303.15,295.75,294.29,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.81,297.15,293.15,0.0,0.0,295.71,1.0,0.79,0.44,299.09,297.15,293.15,0.0,0.0,295.71,1.0,0.84,0.47,299.0,297.15,293.15,0.0,0.0,295.71,1.0,0.82,0.34,299.09,297.15,293.15,0.0,0.0,295.71,1.0,0.85,0.47,298.85,297.15,293.15,0.0,0.0,295.71,1.0,0.8,2.21,295.71,291.15,295.91,294.38,295.91,298.98,295.72,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.48,410.0,1036.77,0.0,13850.6,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.68,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.47,298.85,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,295.84,1.0,1.0,0.47,298.64,297.15,293.15,0.0,0.0,295.84,1.0,1.0,2.21,295.8,291.15,296.07,294.47,296.07,298.82,295.62,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.99,0.99,0.0,205.5,410.0,6756.36,0.0,13850.55,1.0,284.25,293.97,297.94,301.01,293.15,293.15,283.15,11126.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.02,1.0,0.0,1.0,0.87,1.28,0.04,3.61,2.82,0.79,0.0,0.0,0.0,7463.23,0.0,69.42,1224.16,0.0,0.0,0.31,1.0,0.0,3.0,1.0,0.0
16269300.0,298.04,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.21,292.32,291.15,296.23,294.56,296.22,298.3,292.32,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.73,0.73,0.0,205.51,410.0,47732.66,0.0,13850.49,1.0,284.38,290.76,297.95,300.62,293.15,293.15,283.15,11423.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8835.89,0.0,268.03,2275.33,0.0,2006.9,0.52,1.0,0.0,3.0,1.0,0.0
16269600.0,297.83,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.44,298.22,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.34,298.21,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,292.04,1.0,1.0,2.21,292.04,291.15,296.38,294.65,296.38,298.09,292.04,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.75,0.75,0.0,205.53,410.0,54792.88,0.0,13850.43,1.0,284.35,290.5,297.72,300.58,293.15,293.15,283.15,14505.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.13,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9419.86,0.0,432.44,2275.33,0.0,2321.78,0.61,1.0,0.0,3.0,1.0,0.0
16269900.0,297.76,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.34,298.12,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.21,291.9,291.15,296.54,294.74,296.54,298.01,291.9,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.78,0.78,0.0,205.54,410.0,59232.12,0.0,13850.41,1.0,284.34,290.37,297.79,300.88,293.15,293.15,283.15,15654.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.35,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9891.13,0.0,556.71,2275.33,0.0,2569.16,0.66,1.0,0.0,3.0,1.0,0.0
16270200.0,297.72,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.34,298.07,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.21,291.82,291.15,296.7,294.83,296.7,297.96,291.82,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.54,410.0,62663.16,0.0,13850.41,1.0,284.34,290.29,297.86,301.13,293.15,293.15,283.15,16137.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.52,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10278.9,0.0,663.06,2275.33,0.0,2742.33,0.71,1.0,0.0,3.0,1.0,0.0
16270500.0,297.7,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.34,298.04,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.21,291.76,291.15,296.86,294.92,296.86,297.93,291.76,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.83,0.83,0.0,205.53,410.0,65589.98,0.0,13850.42,1.0,284.34,290.23,297.94,301.36,293.15,293.15,283.15,16396.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.66,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10628.43,0.0,761.96,2275.33,0.0,2869.87,0.74,1.0,0.0,3.0,1.0,0.0
16270800.0,297.69,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.21,291.72,291.15,297.02,295.0,297.02,297.91,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.85,0.85,0.0,205.53,410.0,68193.7,0.0,13850.41,1.0,284.34,290.19,298.02,301.57,293.15,293.15,283.15,16571.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.79,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10953.33,0.0,856.84,2275.33,0.0,2970.78,0.77,1.0,0.0,3.0,1.0,0.0
16271100.0,297.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.21,291.69,291.15,297.17,295.09,297.17,297.89,291.69,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.88,0.88,0.0,205.54,410.0,70563.22,0.0,13850.38,1.0,284.34,290.16,298.1,301.78,293.15,293.15,283.15,16712.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11260.06,0.0,949.01,2275.33,0.0,3053.93,0.8,1.0,0.0,3.0,1.0,0.0
16271400.0,297.66,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.67,1.0,1.0,2.21,291.67,291.15,297.33,295.17,297.33,297.88,291.67,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.55,410.0,72735.41,0.0,13850.35,1.0,284.34,290.13,298.18,301.97,293.15,293.15,283.15,16831.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.0,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11550.54,0.0,1038.14,2275.33,0.0,3122.9,0.82,1.0,0.0,3.0,1.0,0.0
16271700.0,297.64,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.21,291.57,291.15,297.49,295.25,297.49,297.86,291.57,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.56,410.0,76377.15,0.0,13850.31,1.0,284.33,290.04,298.27,302.23,293.15,293.15,283.15,18504.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12054.49,0.0,1248.68,2275.33,0.0,3216.63,0.88,1.0,0.0,3.0,1.0,0.0
16272000.0,297.61,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.21,291.46,291.15,297.65,295.33,297.65,297.83,291.46,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.57,410.0,80238.4,0.0,13850.29,1.0,284.31,289.93,298.35,302.52,293.15,293.15,283.15,20826.54,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.42,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12602.75,0.0,1518.57,2275.33,0.0,3334.27,0.94,1.0,0.0,3.0,1.0,0.0
16272300.0,297.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.21,291.34,291.15,297.81,295.41,297.81,297.81,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.57,410.0,84121.13,0.0,13850.27,1.0,284.3,289.81,298.43,302.79,293.15,293.15,283.15,23701.48,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13178.51,0.0,1845.77,2275.33,0.0,3444.34,1.0,1.0,0.0,3.0,1.0,0.0
16272600.0,297.44,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,290.48,1.0,1.0,0.46,297.36,297.15,293.15,0.0,0.0,290.48,1.0,1.0,2.19,290.48,291.15,297.97,295.48,297.78,297.69,290.48,1.0,1.0,0.09,0.09,0.91,0.09,5.85,0.98,4.87,-0.95,0.83,0.83,0.0,124.7,410.0,72686.31,0.0,13787.8,1.0,284.17,289.0,298.38,302.29,293.15,293.15,283.15,28908.05,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11929.76,0.0,1864.11,2275.33,0.0,3289.53,1.0,1.0,0.0,3.0,1.0,0.0
16272900.0,297.43,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.46,297.35,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.2,290.63,291.15,298.12,295.55,297.84,297.69,290.63,1.0,1.0,0.11,0.11,0.89,0.11,5.88,1.09,4.79,-1.02,0.82,0.82,0.0,169.62,410.0,70699.17,0.0,13837.41,1.0,284.18,289.11,298.51,302.24,293.15,293.15,283.15,27921.21,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.43,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11701.14,0.0,1638.86,2275.33,0.0,3016.39,0.96,1.0,0.0,3.0,1.0,0.0
16273200.0,297.43,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.21,290.78,291.15,298.28,295.61,297.91,297.69,290.78,1.0,1.0,0.13,0.13,0.87,0.13,5.89,1.16,4.73,-1.01,0.81,0.81,0.0,187.72,410.0,68150.69,0.0,13853.45,1.0,284.2,289.23,298.58,302.19,293.15,293.15,283.15,25582.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.23,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11388.57,0.0,1388.66,2275.33,0.0,2888.83,0.9,1.0,0.0,3.0,1.0,0.0
16273500.0,297.45,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.44,297.83,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.21,290.94,291.15,298.44,295.67,297.98,297.71,290.94,1.0,1.0,0.15,0.15,0.85,0.15,5.89,1.22,4.67,-0.98,0.81,0.81,0.0,194.55,410.0,65542.97,0.0,13859.22,1.0,284.22,289.37,298.65,302.12,293.15,293.15,283.15,22558.11,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11069.83,0.0,1153.98,2275.33,0.0,2757.51,0.85,1.0,0.0,3.0,1.0,0.0
16273800.0,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,298.6,295.74,298.06,297.73,291.08,1.0,1.0,0.16,0.16,0.84,0.16,5.89,1.26,4.63,-0.95,0.82,0.82,0.0,197.21,410.0,63669.8,0.0,13861.44,1.0,284.24,289.51,298.71,302.08,293.15,293.15,283.15,19769.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.88,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10845.78,0.0,977.97,2275.33,0.0,2640.76,0.81,1.0,0.0,3.0,1.0,0.0
16274100.0,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,298.76,295.8,298.13,297.75,291.16,1.0,1.0,0.18,0.18,0.82,0.18,5.9,1.29,4.6,-0.92,0.83,0.83,0.0,198.4,410.0,63055.73,0.0,13862.43,1.0,284.25,289.59,298.79,302.12,293.15,293.15,283.15,18532.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.82,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10790.75,0.0,912.89,2275.33,0.0,2569.32,0.79,1.0,0.0,3.0,1.0,0.0
16274400.0,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,298.92,295.86,298.2,297.77,291.19,1.0,1.0,0.2,0.2,0.8,0.2,5.9,1.32,4.57,-0.9,0.83,0.83,0.0,199.36,410.0,63114.78,0.0,13863.24,1.0,284.26,289.62,298.85,302.19,293.15,293.15,283.15,18071.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10817.73,0.0,898.37,2275.33,0.0,2543.17,0.78,1.0,0.0,3.0,1.0,0.0
16274700.0,297.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,299.08,295.92,298.27,297.78,291.22,1.0,1.0,0.21,0.21,0.79,0.21,5.9,1.35,4.54,-0.87,0.84,0.84,0.0,200.13,410.0,63446.11,0.0,13863.91,1.0,284.26,289.64,298.92,302.27,293.15,293.15,283.15,17881.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10877.17,0.0,902.67,2275.33,0.0,2535.58,0.78,1.0,0.0,3.0,1.0,0.0
16275000.0,297.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,299.23,295.99,298.34,297.79,291.23,1.0,1.0,0.23,0.23,0.77,0.23,5.9,1.39,4.51,-0.84,0.84,0.84,0.0,200.76,410.0,63898.86,0.0,13864.46,1.0,284.27,289.64,298.99,302.36,293.15,293.15,283.15,17794.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10952.15,0.0,915.15,2275.33,0.0,2535.09,0.79,1.0,0.0,3.0,1.0,0.0
16275300.0,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,299.39,296.05,298.4,297.8,291.24,1.0,1.0,0.24,0.24,0.76,0.24,5.9,1.42,4.48,-0.81,0.85,0.85,0.0,201.27,410.0,64422.77,0.0,13864.93,1.0,284.27,289.65,299.05,302.45,293.15,293.15,283.15,17746.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11037.22,0.0,931.93,2275.33,0.0,2537.33,0.79,1.0,0.0,3.0,1.0,0.0
16275600.0,297.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,299.55,296.12,298.47,297.82,291.26,1.0,1.0,0.25,0.25,0.75,0.25,5.9,1.45,4.44,-0.77,0.85,0.85,0.0,201.68,410.0,64998.83,0.0,13865.32,1.0,284.27,289.66,299.13,302.55,293.15,293.15,283.15,17713.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11130.61,0.0,951.56,2275.33,0.0,2540.57,0.8,1.0,0.0,3.0,1.0,0.0
16275900.0,297.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,299.7,296.19,298.54,297.82,291.26,1.0,1.0,0.26,0.26,0.74,0.26,5.9,1.49,4.41,-0.74,0.86,0.86,0.0,202.02,410.0,65587.28,0.0,13865.66,1.0,284.27,289.66,299.2,302.66,293.15,293.15,283.15,17695.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11226.58,0.0,973.18,2275.33,0.0,2546.84,0.81,1.0,0.0,3.0,1.0,0.0
16276200.0,297.62,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,299.84,296.26,298.59,297.83,291.27,1.0,1.0,0.28,0.28,0.72,0.28,5.9,1.53,4.37,-0.71,0.87,0.87,0.0,202.29,410.0,66154.19,0.0,13865.94,1.0,284.28,289.66,299.26,302.75,293.15,293.15,283.15,17691.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11318.47,0.0,995.65,2275.33,0.0,2555.41,0.81,1.0,0.0,3.0,1.0,0.0
16276500.0,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,299.98,296.31,298.65,297.84,291.27,1.0,1.0,0.29,0.29,0.71,0.29,5.9,1.56,4.34,-0.67,0.87,0.87,0.0,202.51,410.0,66694.35,0.0,13866.17,1.0,284.28,289.65,299.31,302.83,293.15,293.15,283.15,17695.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11405.71,0.0,1018.32,2275.33,0.0,2564.39,0.82,1.0,0.0,3.0,1.0,0.0
16276800.0,297.65,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,300.1,296.36,298.7,297.84,291.27,1.0,1.0,0.29,0.29,0.71,0.29,5.9,1.59,4.3,-0.64,0.88,0.88,0.0,202.7,410.0,67204.78,0.0,13866.37,1.0,284.28,289.65,299.36,302.91,293.15,293.15,283.15,17703.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11488.09,0.0,1040.77,2275.33,0.0,2573.26,0.82,1.0,0.0,3.0,1.0,0.0
16277100.0,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,300.22,296.4,298.75,297.85,291.27,1.0,1.0,0.3,0.3,0.7,0.3,5.9,1.63,4.27,-0.61,0.88,0.88,0.0,202.85,410.0,67684.94,0.0,13866.53,1.0,284.28,289.64,299.41,302.98,293.15,293.15,283.15,17714.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11565.7,0.0,1062.77,2275.33,0.0,2581.83,0.83,1.0,0.0,3.0,1.0,0.0
16277400.0,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,300.33,296.45,298.79,297.85,291.27,1.0,1.0,0.31,0.31,0.69,0.31,5.9,1.66,4.24,-0.57,0.89,0.89,0.0,202.97,410.0,68135.24,0.0,13866.67,1.0,284.28,289.64,299.45,303.05,293.15,293.15,283.15,17726.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11638.73,0.0,1084.14,2275.33,0.0,2589.86,0.84,1.0,0.0,3.0,1.0,0.0
16277700.0,297.69,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,300.44,296.48,298.84,297.86,291.27,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.69,4.21,-0.55,0.9,0.9,0.0,203.08,410.0,68557.53,0.0,13866.79,1.0,284.28,289.63,299.48,303.11,293.15,293.15,283.15,17739.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11707.58,0.0,1104.78,2275.33,0.0,2597.23,0.84,1.0,0.0,3.0,1.0,0.0
