time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16278000.0,297.7,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,300.54,296.52,298.88,297.86,291.26,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.72,4.18,-0.52,0.9,0.9,0.0,203.16,410.0,68953.73,0.0,13866.9,1.0,284.28,289.63,299.52,303.16,293.15,293.15,283.15,17752.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11772.68,0.0,1124.66,2275.33,0.0,2603.84,0.85,1.0,0.0,3.0,1.0,0.0
16278300.0,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,300.64,296.55,298.92,297.86,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.74,4.15,-0.49,0.9,0.9,0.0,203.23,410.0,70099.18,0.0,13867.0,1.0,284.27,289.57,299.56,303.26,293.15,293.15,283.15,18768.15,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11949.11,0.0,1217.09,2275.33,0.0,2634.71,0.87,1.0,0.0,3.0,1.0,0.0
16278600.0,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,300.74,296.59,298.95,297.86,291.19,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.77,4.13,-0.47,0.9,0.9,0.0,203.29,410.0,70566.8,0.0,13867.1,1.0,284.27,289.55,299.59,303.32,293.15,293.15,283.15,19101.48,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12024.52,0.0,1252.15,2275.33,0.0,2651.75,0.88,1.0,0.0,3.0,1.0,0.0
16278900.0,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,300.85,296.62,298.99,297.85,291.18,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.79,4.11,-0.44,0.9,0.9,0.0,203.33,410.0,71077.31,0.0,13867.2,1.0,284.27,289.53,299.62,303.37,293.15,293.15,283.15,19500.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12111.42,0.0,1292.62,2275.33,0.0,2657.27,0.89,1.0,0.0,3.0,1.0,0.0
16279200.0,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,300.95,296.65,299.02,297.85,291.15,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.81,4.09,-0.42,0.9,0.9,0.0,203.37,410.0,71655.87,0.0,13867.29,1.0,284.26,289.5,299.65,303.44,293.15,293.15,283.15,20099.01,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12206.67,0.0,1343.07,2275.33,0.0,2672.67,0.9,1.0,0.0,3.0,1.0,0.0
16279500.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,301.05,296.69,299.06,297.84,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.83,4.07,-0.4,0.9,0.9,0.0,203.39,410.0,71926.73,0.0,13867.38,1.0,284.26,289.5,299.69,303.48,293.15,293.15,283.15,20228.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12260.05,0.0,1360.84,2275.33,0.0,2665.96,0.9,1.0,0.0,3.0,1.0,0.0
16279800.0,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,301.16,296.72,299.1,297.84,291.18,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.85,4.05,-0.39,0.9,0.9,0.0,203.41,410.0,71649.25,0.0,13867.47,1.0,284.27,289.53,299.72,303.51,293.15,293.15,283.15,19742.48,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12221.29,0.0,1323.02,2275.33,0.0,2663.77,0.89,1.0,0.0,3.0,1.0,0.0
16280100.0,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,301.26,296.75,299.13,297.83,291.13,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.87,4.03,-0.37,0.9,0.9,0.0,203.42,410.0,72711.91,0.0,13867.56,1.0,284.26,289.48,299.76,303.59,293.15,293.15,283.15,20885.39,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12401.49,0.0,1424.5,2275.33,0.0,2669.81,0.92,1.0,0.0,3.0,1.0,0.0
16280400.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,301.36,296.78,299.17,297.82,291.15,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.88,4.02,-0.36,0.9,0.9,0.0,203.43,410.0,72599.47,0.0,13867.66,1.0,284.26,289.49,299.78,303.62,293.15,293.15,283.15,20693.22,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12385.84,0.0,1405.01,2275.33,0.0,2678.22,0.91,1.0,0.0,3.0,1.0,0.0
16280700.0,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.46,296.82,299.2,297.82,291.17,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.9,4.0,-0.34,0.9,0.9,0.0,203.43,410.0,72613.56,0.0,13867.75,1.0,284.27,289.51,299.81,303.65,293.15,293.15,283.15,20433.85,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12401.32,0.0,1393.66,2275.33,0.0,2656.55,0.91,1.0,0.0,3.0,1.0,0.0
16281000.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,301.56,296.85,299.24,297.81,291.14,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.91,3.99,-0.33,0.9,0.9,0.0,203.43,410.0,73251.66,0.0,13867.84,1.0,284.26,289.48,299.85,303.73,293.15,293.15,283.15,21139.1,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12508.71,0.0,1453.06,2275.33,0.0,2672.88,0.92,1.0,0.0,3.0,1.0,0.0
16281300.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,301.66,296.88,299.27,297.81,291.14,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.92,3.98,-0.32,0.9,0.9,0.0,203.43,410.0,73546.51,0.0,13867.93,1.0,284.26,289.48,299.88,303.77,293.15,293.15,283.15,21308.06,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12566.58,0.0,1473.43,2275.33,0.0,2666.95,0.93,1.0,0.0,3.0,1.0,0.0
16281600.0,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,301.76,296.92,299.31,297.81,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.93,3.97,-0.31,0.9,0.9,0.0,203.43,410.0,73970.34,0.0,13868.01,1.0,284.26,289.46,299.92,303.83,293.15,293.15,283.15,21730.07,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12642.15,0.0,1509.6,2275.33,0.0,2673.73,0.93,1.0,0.0,3.0,1.0,0.0
16281900.0,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.86,296.96,299.35,297.81,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.94,3.96,-0.3,0.9,0.9,0.0,203.42,410.0,73665.86,0.0,13868.09,1.0,284.27,289.5,299.96,303.85,293.15,293.15,283.15,21064.89,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12601.79,0.0,1459.81,2275.33,0.0,2658.47,0.92,1.0,0.0,3.0,1.0,0.0
16282200.0,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,301.96,297.0,299.39,297.81,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.95,3.95,-0.29,0.9,0.9,0.0,203.42,410.0,74752.44,0.0,13868.16,1.0,284.26,289.45,300.01,303.95,293.15,293.15,283.15,22262.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12790.42,0.0,1567.49,2275.33,0.0,2668.79,0.95,1.0,0.0,3.0,1.0,0.0
16282500.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.05,297.05,299.43,297.82,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.95,3.95,-0.29,0.9,0.9,0.0,203.41,410.0,74715.06,0.0,13868.22,1.0,284.26,289.48,300.04,303.99,293.15,293.15,283.15,21954.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12791.78,0.0,1545.27,2275.33,0.0,2665.83,0.94,1.0,0.0,3.0,1.0,0.0
16282800.0,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.15,297.09,299.47,297.83,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.96,3.94,-0.28,0.9,0.9,0.0,203.41,410.0,75217.34,0.0,13868.28,1.0,284.26,289.47,300.09,304.07,293.15,293.15,283.15,22366.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12884.36,0.0,1584.54,2275.33,0.0,2668.67,0.95,1.0,0.0,3.0,1.0,0.0
16283100.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.25,297.15,299.51,297.84,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.97,3.93,-0.27,0.9,0.9,0.0,203.41,410.0,75766.77,0.0,13868.3,1.0,284.26,289.46,300.15,304.15,293.15,293.15,283.15,22780.43,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12989.36,0.0,1627.53,2275.33,0.0,2666.14,0.96,1.0,0.0,3.0,1.0,0.0
16283400.0,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.34,297.21,299.56,297.85,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.97,3.93,-0.27,0.9,0.9,0.0,203.42,410.0,76153.31,0.0,13868.29,1.0,284.26,289.46,300.21,304.23,293.15,293.15,283.15,22907.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13067.9,0.0,1647.47,2275.33,0.0,2659.68,0.96,1.0,0.0,3.0,1.0,0.0
16283700.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,302.43,297.28,299.6,297.86,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.44,410.0,76981.73,0.0,13868.25,1.0,284.26,289.44,300.28,304.34,293.15,293.15,283.15,23667.75,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13224.33,0.0,1722.28,2275.33,0.0,2663.9,0.98,1.0,0.0,3.0,1.0,0.0
16284000.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.52,297.35,299.65,297.88,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.46,410.0,77480.36,0.0,13868.2,1.0,284.26,289.45,300.35,304.44,293.15,293.15,283.15,23922.58,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13325.76,0.0,1753.91,2275.33,0.0,2659.86,0.98,1.0,0.0,3.0,1.0,0.0
16284300.0,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.61,297.42,299.69,297.89,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.48,410.0,77905.27,0.0,13868.14,1.0,284.27,289.45,300.42,304.54,293.15,293.15,283.15,24081.19,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13413.17,0.0,1774.22,2275.33,0.0,2660.59,0.99,1.0,0.0,3.0,1.0,0.0
16284600.0,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.69,297.5,299.73,297.91,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.9,0.9,0.0,203.5,410.0,78823.23,0.0,13868.09,1.0,284.27,289.45,300.5,304.66,293.15,293.15,283.15,24698.55,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13592.89,0.0,1847.19,2275.33,0.0,2651.39,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,302.77,297.58,299.77,297.92,291.18,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.91,0.91,0.0,203.52,410.0,79152.23,0.0,13868.04,1.0,284.27,289.47,300.58,304.77,293.15,293.15,283.15,24567.28,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13667.5,0.0,1849.38,2275.33,0.0,2645.95,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,302.85,297.66,299.8,297.93,291.21,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.91,0.91,0.0,203.54,410.0,79485.84,0.0,13868.0,1.0,284.27,289.49,300.66,304.87,293.15,293.15,283.15,24313.31,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13746.43,0.0,1848.32,2275.33,0.0,2631.81,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,302.93,297.75,299.84,297.94,291.24,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.9,-0.24,0.92,0.92,0.0,203.55,410.0,79838.34,0.0,13867.97,1.0,284.28,289.51,300.74,304.97,293.15,293.15,283.15,24001.86,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13828.97,0.0,1847.02,2275.33,0.0,2617.69,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,303.01,297.83,299.87,297.95,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.92,0.92,0.0,203.55,410.0,80827.91,0.0,13867.96,1.0,284.19,289.49,300.83,305.12,293.15,293.15,283.05,23821.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14019.49,0.0,1846.27,2275.33,0.0,2623.61,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.11,291.15,303.08,297.91,299.89,297.94,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.91,0.91,0.0,203.56,410.0,83295.34,0.0,13867.96,1.0,283.88,289.33,300.89,305.26,293.15,293.15,282.75,24613.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14289.15,0.0,1849.57,2275.33,0.0,2688.26,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.15,297.99,299.92,297.94,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.91,0.91,0.0,203.55,410.0,83218.17,0.0,13867.99,1.0,283.92,289.38,300.97,305.35,293.15,293.15,282.75,24442.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.81,0.0,1848.86,2275.33,0.0,2650.5,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,303.2,298.05,299.94,297.93,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.54,410.0,84921.11,0.0,13868.03,1.0,283.7,289.29,301.07,305.61,293.15,293.15,282.45,24728.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14944.63,0.0,1850.05,2275.33,0.0,2671.25,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,303.22,298.1,299.94,297.93,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.53,410.0,85331.56,0.0,13868.08,1.0,283.66,289.27,301.12,305.66,293.15,293.15,282.45,24975.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14906.67,0.0,1851.08,2275.33,0.0,2680.99,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.22,298.13,299.94,297.93,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.89,-0.23,0.9,0.9,0.0,203.52,410.0,83904.76,0.0,13868.14,1.0,283.89,289.38,301.11,305.52,293.15,293.15,282.75,24702.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14475.8,0.0,1849.95,2275.33,0.0,2644.22,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,303.2,298.15,299.94,297.93,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.5,410.0,83699.09,0.0,13868.21,1.0,283.93,289.42,301.13,305.56,293.15,293.15,282.75,24474.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14574.33,0.0,1848.99,2275.33,0.0,2625.18,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.17,298.16,299.92,297.93,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.48,410.0,85278.9,0.0,13868.28,1.0,283.71,289.32,301.18,305.75,293.15,293.15,282.45,24738.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15050.84,0.0,1850.1,2275.33,0.0,2656.94,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,303.13,298.17,299.91,297.92,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.46,410.0,85581.14,0.0,13868.36,1.0,283.67,289.29,301.19,305.75,293.15,293.15,282.45,24985.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14977.09,0.0,1851.13,2275.33,0.0,2673.02,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.09,298.18,299.89,297.92,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.44,410.0,84076.7,0.0,13868.44,1.0,283.89,289.39,301.16,305.58,293.15,293.15,282.75,24722.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14520.97,0.0,1850.03,2275.33,0.0,2639.51,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,303.06,298.19,299.88,297.92,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.42,410.0,83839.09,0.0,13868.52,1.0,283.93,289.43,301.17,305.6,293.15,293.15,282.75,24490.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14609.1,0.0,1849.06,2275.33,0.0,2620.26,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.12,291.15,303.05,298.2,299.87,297.92,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.4,410.0,85433.67,0.0,13868.59,1.0,283.71,289.33,301.22,305.8,293.15,293.15,282.45,24734.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15090.15,0.0,1850.08,2275.33,0.0,2648.55,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.05,298.23,299.87,297.91,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.39,410.0,85804.72,0.0,13868.65,1.0,283.67,289.31,301.24,305.82,293.15,293.15,282.45,24923.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15034.37,0.0,1850.87,2275.33,0.0,2658.16,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,303.09,298.27,299.88,297.91,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.38,410.0,84425.81,0.0,13868.69,1.0,283.89,289.42,301.25,305.68,293.15,293.15,282.75,24559.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14608.45,0.0,1849.35,2275.33,0.0,2615.45,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,297.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,303.15,298.32,299.9,297.9,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.37,410.0,88036.37,0.0,13868.72,1.0,283.4,289.2,301.34,306.04,293.15,293.15,282.15,25385.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15490.11,0.0,1852.8,2275.33,0.0,2686.77,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,303.23,298.38,299.95,297.93,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.36,410.0,86145.7,0.0,13868.74,1.0,283.72,289.39,301.4,306.01,293.15,293.15,282.45,24416.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15280.58,0.0,1848.75,2275.33,0.0,2601.09,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.32,298.44,299.98,297.92,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.36,410.0,86737.13,0.0,13868.76,1.0,283.67,289.36,301.43,306.01,293.15,293.15,282.45,24659.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.61,0.0,1849.77,2275.33,0.0,2613.88,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.4,298.5,300.01,297.92,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.35,410.0,88456.86,0.0,13868.78,1.0,283.45,289.28,301.51,306.26,293.15,293.15,282.15,24886.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15764.23,0.0,1850.71,2275.33,0.0,2633.74,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.48,298.55,300.04,297.92,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.35,410.0,88920.47,0.0,13868.8,1.0,283.41,289.26,301.56,306.31,293.15,293.15,282.15,25040.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15734.24,0.0,1851.36,2275.33,0.0,2639.47,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,303.57,298.59,300.07,297.92,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.34,410.0,87584.7,0.0,13868.82,1.0,283.64,289.37,301.57,306.18,293.15,293.15,282.45,24640.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15286.26,0.0,1849.69,2275.33,0.0,2599.59,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.63,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,303.65,298.64,300.1,297.91,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.34,410.0,91157.84,0.0,13868.83,1.0,283.14,289.15,301.66,306.53,293.15,293.15,281.85,25474.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16229.24,0.0,1853.17,2275.33,0.0,2672.33,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,303.73,298.68,300.13,297.91,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.34,410.0,89148.4,0.0,13868.84,1.0,283.46,289.33,301.69,306.48,293.15,293.15,282.15,24554.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15965.06,0.0,1849.33,2275.33,0.0,2595.89,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.82,298.72,300.16,297.9,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.34,410.0,89641.16,0.0,13868.83,1.0,283.41,289.29,301.7,306.45,293.15,293.15,282.15,24873.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15869.31,0.0,1850.66,2275.33,0.0,2607.84,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.9,298.76,300.19,297.91,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.34,410.0,91360.98,0.0,13868.83,1.0,283.19,289.21,301.79,306.72,293.15,293.15,281.85,24904.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16472.76,0.0,1850.79,2275.33,0.0,2631.41,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,303.98,298.8,300.22,297.9,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.35,410.0,91756.08,0.0,13868.8,1.0,283.15,289.19,301.81,306.72,293.15,293.15,281.85,25159.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16409.39,0.0,1851.86,2275.33,0.0,2635.34,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,304.07,298.84,300.25,297.9,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.36,410.0,90366.24,0.0,13868.77,1.0,283.38,289.3,301.82,306.58,293.15,293.15,282.15,24836.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15916.35,0.0,1850.5,2275.33,0.0,2595.74,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,304.15,298.88,300.29,297.91,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.37,410.0,90253.02,0.0,13868.73,1.0,283.42,289.34,301.87,306.64,293.15,293.15,282.15,24514.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16049.77,0.0,1849.16,2275.33,0.0,2572.1,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,304.23,298.92,300.32,297.91,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.39,410.0,91947.29,0.0,13868.67,1.0,283.2,289.25,301.94,306.88,293.15,293.15,281.85,24649.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16640.91,0.0,1849.72,2275.33,0.0,2595.11,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.32,298.95,300.35,297.92,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.4,410.0,92367.66,0.0,13868.62,1.0,283.16,289.23,301.97,306.91,293.15,293.15,281.85,24726.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16594.54,0.0,1850.05,2275.33,0.0,2604.02,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,304.4,298.98,300.38,297.91,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.41,410.0,90893.16,0.0,13868.57,1.0,283.38,289.33,301.95,306.72,293.15,293.15,282.15,24552.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16057.73,0.0,1849.32,2275.33,0.0,2566.27,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,304.48,299.0,300.42,297.92,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.43,410.0,94402.87,0.0,13868.52,1.0,282.89,289.1,302.02,307.09,293.15,293.15,281.55,25317.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17080.69,0.0,1852.52,2275.33,0.0,2640.45,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,304.57,299.02,300.46,297.93,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.44,410.0,92335.18,0.0,13868.48,1.0,283.2,289.28,302.04,307.0,293.15,293.15,281.85,24394.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16762.32,0.0,1848.66,2275.33,0.0,2574.2,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,304.65,299.04,300.49,297.93,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.45,410.0,92762.52,0.0,13868.44,1.0,283.15,289.24,302.03,306.95,293.15,293.15,281.85,24697.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16641.86,0.0,1849.92,2275.33,0.0,2588.11,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,304.73,299.07,300.52,297.93,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.46,410.0,94330.91,0.0,13868.42,1.0,282.93,289.15,302.08,307.16,293.15,293.15,281.55,25010.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17238.44,0.0,1851.23,2275.33,0.0,2610.74,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,304.82,299.09,300.55,297.93,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.46,410.0,94664.52,0.0,13868.39,1.0,282.89,289.12,302.1,307.18,293.15,293.15,281.55,25269.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17171.19,0.0,1852.31,2275.33,0.0,2617.65,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,304.9,299.12,300.59,297.93,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.46,410.0,93235.75,0.0,13868.38,1.0,283.12,289.23,302.1,307.02,293.15,293.15,281.85,24963.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16625.41,0.0,1851.04,2275.33,0.0,2581.45,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,304.98,299.15,300.62,297.94,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.47,410.0,93093.42,0.0,13868.38,1.0,283.16,289.27,302.14,307.08,293.15,293.15,281.85,24662.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16755.73,0.0,1849.78,2275.33,0.0,2559.42,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.14,291.15,305.07,299.19,300.66,297.94,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.47,410.0,94789.31,0.0,13868.38,1.0,282.94,289.18,302.21,307.31,293.15,293.15,281.55,24816.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17392.54,0.0,1850.42,2275.33,0.0,2578.11,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,305.15,299.25,300.69,297.94,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.46,410.0,95274.36,0.0,13868.39,1.0,282.9,289.16,302.26,307.36,293.15,293.15,281.55,24881.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17367.49,0.0,1850.69,2275.33,0.0,2578.84,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,305.16,299.26,300.69,297.94,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.46,410.0,96973.27,0.0,13868.41,1.0,282.67,289.06,302.29,307.55,293.15,293.15,281.25,25117.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17979.29,0.0,1851.68,2275.33,0.0,2615.28,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,305.05,299.21,300.65,297.94,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.45,410.0,93336.41,0.0,13868.43,1.0,283.16,289.28,302.2,307.16,293.15,293.15,281.85,24455.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16834.0,0.0,1848.91,2275.33,0.0,2560.88,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,304.83,299.1,300.56,297.94,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.44,410.0,94467.55,0.0,13868.46,1.0,282.93,289.16,302.13,307.24,293.15,293.15,281.55,24877.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17293.46,0.0,1850.67,2275.33,0.0,2625.6,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,304.52,298.94,300.44,297.93,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.43,410.0,90450.63,0.0,13868.5,1.0,283.42,289.35,301.93,306.75,293.15,293.15,282.15,24307.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16121.04,0.0,1848.3,2275.33,0.0,2592.71,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,304.13,298.74,300.29,297.92,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,91260.35,0.0,13868.54,1.0,283.19,289.2,301.77,306.71,293.15,293.15,281.85,24881.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16442.3,0.0,1850.69,2275.33,0.0,2676.39,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.69,298.5,300.12,297.91,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.41,410.0,86960.82,0.0,13868.58,1.0,283.67,289.38,301.5,306.12,293.15,293.15,282.45,24505.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15284.5,0.0,1849.12,2275.33,0.0,2651.1,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.21,291.15,303.21,298.25,299.93,297.9,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.4,410.0,84419.43,0.0,13868.63,1.0,283.89,289.42,301.23,305.68,293.15,293.15,282.75,24657.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14597.45,0.0,1849.76,2275.33,0.0,2674.31,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,302.71,297.98,299.73,297.89,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.39,410.0,83186.78,0.0,13868.68,1.0,283.92,289.38,300.98,305.41,293.15,293.15,282.75,24909.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.54,0.0,1850.81,2275.33,0.0,2718.52,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,302.2,297.71,299.53,297.88,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.37,410.0,80633.26,0.0,13868.73,1.0,284.14,289.43,300.71,304.98,293.15,293.15,283.05,25012.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13803.05,0.0,1851.24,2275.33,0.0,2736.23,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.71,297.46,299.33,297.87,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.36,410.0,78775.3,0.0,13868.78,1.0,284.26,289.44,300.47,304.67,293.15,293.15,283.15,25035.87,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13572.02,0.0,1851.34,2275.33,0.0,2744.4,1.0,1.0,0.0,3.0,1.0,0.0
