time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16300500.0,297.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,297.89,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,301.26,297.22,299.15,297.84,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.88,0.88,0.0,203.34,410.0,77898.91,0.0,13868.83,1.0,284.25,289.38,300.23,304.39,293.15,293.15,283.15,25724.24,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13357.55,0.0,1854.21,2275.33,0.0,2786.38,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,297.47,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,290.96,1.0,0.99,2.21,290.96,291.15,300.85,297.02,298.97,297.82,290.96,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.87,0.87,0.0,203.33,410.0,77072.79,0.0,13868.88,1.0,284.24,289.33,300.03,304.14,293.15,293.15,283.15,26665.26,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13164.87,0.0,1858.15,2275.33,0.0,2813.8,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,297.45,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.34,297.84,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,290.92,1.0,0.98,2.21,290.92,291.15,300.44,296.83,298.8,297.79,290.92,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.85,0.85,0.0,203.32,410.0,75583.78,0.0,13868.93,1.0,284.23,289.31,299.83,303.87,293.15,293.15,283.15,26915.21,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.56,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12869.87,0.0,1784.32,2275.33,0.0,2840.88,0.99,1.0,0.0,3.0,1.0,0.0
16301400.0,297.43,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.34,297.82,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,290.95,1.0,0.97,2.21,290.95,291.15,299.98,296.59,298.61,297.77,290.95,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.84,0.84,0.0,203.3,410.0,72837.7,0.0,13868.99,1.0,284.23,289.34,299.59,303.49,293.15,293.15,283.15,25294.62,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.41,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12380.73,0.0,1575.12,2275.33,0.0,2836.08,0.95,1.0,0.0,3.0,1.0,0.0
16301700.0,297.42,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.01,1.0,0.95,2.21,291.01,291.15,299.48,296.34,298.42,297.76,291.01,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.84,0.84,0.0,203.29,410.0,69462.33,0.0,13869.04,1.0,284.24,289.4,299.33,303.06,293.15,293.15,283.15,22693.74,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.21,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11813.89,0.0,1323.08,2275.33,0.0,2803.1,0.89,1.0,0.0,3.0,1.0,0.0
16302000.0,297.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.06,1.0,0.94,2.21,291.06,291.15,298.96,296.06,298.22,297.75,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.84,0.84,0.0,203.27,410.0,66253.48,0.0,13869.09,1.0,284.24,289.47,299.05,302.61,293.15,293.15,283.15,20159.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.03,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11293.1,0.0,1107.69,2275.33,0.0,2756.45,0.84,1.0,0.0,3.0,1.0,0.0
16302300.0,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.06,1.0,0.93,2.21,291.06,291.15,298.44,295.79,298.01,297.74,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.84,0.84,0.0,203.26,410.0,64146.14,0.0,13869.14,1.0,284.24,289.49,298.78,302.22,293.15,293.15,283.15,19085.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.92,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10941.51,0.0,1001.28,2275.33,0.0,2731.64,0.81,1.0,0.0,3.0,1.0,0.0
16302600.0,297.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.05,297.15,293.15,0.0,0.0,291.02,1.0,0.91,2.21,291.02,291.15,297.94,295.52,297.8,297.72,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.83,0.83,0.0,203.25,410.0,62508.93,0.0,13869.18,1.0,284.23,289.47,298.52,301.87,293.15,293.15,283.15,18776.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10659.71,0.0,940.08,2275.33,0.0,2729.67,0.8,1.0,0.0,3.0,1.0,0.0
16302900.0,297.4,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,297.89,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.66,1.0,0.89,2.21,291.66,291.15,297.46,295.27,297.49,297.73,291.67,1.0,1.0,0.87,0.87,0.13,0.87,5.89,5.28,0.62,3.03,0.89,0.89,0.0,204.65,410.0,70169.98,0.0,13858.73,1.0,284.33,290.1,298.35,301.93,293.15,293.15,283.15,16134.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11300.01,0.0,941.87,2275.33,0.0,2844.23,0.8,1.0,0.0,3.0,1.0,0.0
16303200.0,297.44,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.34,297.82,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.5,1.0,0.89,2.21,291.49,291.15,297.03,295.06,297.04,297.77,291.49,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.07,410.0,73517.55,0.0,13852.17,1.0,284.32,290.0,298.11,301.99,293.15,293.15,283.15,17946.9,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11656.98,0.0,1142.68,2275.33,0.0,3250.84,0.85,1.0,0.0,3.0,1.0,0.0
16303500.0,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,297.89,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.28,1.0,0.88,2.21,291.28,291.15,296.67,294.89,296.67,297.73,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.89,0.89,0.0,205.06,410.0,73475.23,0.0,13852.21,1.0,284.29,289.83,297.9,301.77,293.15,293.15,283.15,19331.76,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11588.04,0.0,1231.72,2275.33,0.0,3347.57,0.87,1.0,0.0,3.0,1.0,0.0
16303800.0,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.87,2.21,291.23,291.15,296.39,294.78,296.39,297.7,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.89,0.89,0.0,205.05,410.0,71836.85,0.0,13852.24,1.0,284.28,289.81,297.77,301.55,293.15,293.15,283.15,18625.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11342.97,0.0,1162.73,2275.33,0.0,3314.63,0.86,1.0,0.0,3.0,1.0,0.0
16304100.0,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,297.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.05,297.15,293.15,0.0,0.0,291.21,1.0,0.85,2.21,291.21,291.15,296.21,294.75,296.21,297.68,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.89,0.89,0.0,205.04,410.0,71202.91,0.0,13852.26,1.0,284.28,289.8,297.74,301.47,293.15,293.15,283.15,18253.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11254.81,0.0,1131.76,2275.33,0.0,3265.62,0.85,1.0,0.0,3.0,1.0,0.0
16304400.0,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.23,1.0,0.83,2.21,291.24,291.15,296.15,294.8,296.15,297.66,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.04,410.0,71539.78,0.0,13852.27,1.0,284.29,289.84,297.79,301.52,293.15,293.15,283.15,17963.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11307.46,0.0,1125.68,2275.33,0.0,3223.59,0.85,1.0,0.0,3.0,1.0,0.0
16304700.0,297.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.03,297.15,293.15,0.0,0.0,291.24,1.0,0.81,2.21,291.24,291.15,296.15,294.9,296.15,297.65,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.06,410.0,73352.47,0.0,13852.21,1.0,284.29,289.85,297.91,301.72,293.15,293.15,283.15,18587.47,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11571.75,0.0,1206.89,2275.33,0.0,3230.54,0.87,1.0,0.0,3.0,1.0,0.0
16305000.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.78,2.21,291.18,291.15,296.15,294.99,296.15,297.63,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.09,410.0,76165.15,0.0,13852.08,1.0,284.29,289.8,298.01,301.97,293.15,293.15,283.15,20504.63,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11966.65,0.0,1385.5,2275.33,0.0,3304.67,0.91,1.0,0.0,3.0,1.0,0.0
16305300.0,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.0,297.15,293.15,0.0,0.0,291.19,1.0,0.76,2.21,291.19,291.15,296.15,295.08,296.15,297.61,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.15,410.0,77496.12,0.0,13851.88,1.0,284.29,289.81,298.09,302.12,293.15,293.15,283.15,21033.59,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12154.5,0.0,1448.2,2275.33,0.0,3355.39,0.92,1.0,0.0,3.0,1.0,0.0
16305600.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,296.98,297.15,293.15,0.0,0.0,291.17,1.0,0.73,2.21,291.17,291.15,296.15,295.15,296.15,297.59,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.21,410.0,79291.09,0.0,13851.64,1.0,284.29,289.8,298.16,302.28,293.15,293.15,283.15,22151.69,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12420.88,0.0,1564.57,2275.33,0.0,3389.27,0.95,1.0,0.0,3.0,1.0,0.0
16305900.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.17,1.0,0.69,2.21,291.17,291.15,296.15,295.21,296.15,297.57,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.28,410.0,80398.47,0.0,13851.39,1.0,284.29,289.8,298.22,302.42,293.15,293.15,283.15,22721.95,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12582.06,0.0,1624.58,2275.33,0.0,3429.07,0.96,1.0,0.0,3.0,1.0,0.0
16306200.0,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.95,297.15,293.15,0.0,0.0,291.16,1.0,0.66,2.21,291.16,291.15,296.15,295.27,296.15,297.56,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.34,410.0,81681.45,0.0,13851.14,1.0,284.29,289.8,298.28,302.53,293.15,293.15,283.15,23497.87,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12781.25,0.0,1711.07,2275.33,0.0,3443.82,0.97,1.0,0.0,3.0,1.0,0.0
16306500.0,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.93,297.15,293.15,0.0,0.0,291.16,1.0,0.62,2.21,291.16,291.15,296.15,295.32,296.15,297.54,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.9,0.9,0.0,205.4,410.0,82474.52,0.0,13850.91,1.0,284.29,289.8,298.32,302.63,293.15,293.15,283.15,23927.47,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12899.1,0.0,1755.75,2275.33,0.0,3472.69,0.98,1.0,0.0,3.0,1.0,0.0
16306800.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,296.92,297.15,293.15,0.0,0.0,291.15,1.0,0.58,2.21,291.15,291.15,296.15,295.36,296.15,297.52,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.45,410.0,83514.61,0.0,13850.71,1.0,284.29,289.79,298.36,302.71,293.15,293.15,283.15,24671.31,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13064.21,0.0,1835.79,2275.33,0.0,3483.15,1.0,1.0,0.0,3.0,1.0,0.0
16307100.0,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.91,297.15,293.15,0.0,0.0,291.16,1.0,0.54,2.21,291.16,291.15,296.15,295.39,296.15,297.5,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.5,410.0,83886.68,0.0,13850.55,1.0,284.29,289.8,298.39,302.77,293.15,293.15,283.15,24769.08,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13120.79,0.0,1850.22,2275.33,0.0,3497.91,1.0,1.0,0.0,3.0,1.0,0.0
16307400.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,296.89,297.15,293.15,0.0,0.0,291.17,1.0,0.49,2.21,291.17,291.15,296.15,295.41,296.15,297.49,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.53,410.0,84063.77,0.0,13851.3,1.0,284.3,289.82,298.41,302.8,293.15,293.15,283.15,24666.34,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13150.72,0.0,1849.79,2275.33,0.0,3499.78,1.0,1.0,0.0,3.0,1.0,0.0
16307700.0,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.48,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.37,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,296.91,297.15,293.15,0.0,0.0,291.17,0.95,0.45,2.05,291.17,291.15,296.15,295.42,296.15,297.45,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.87,5.87,0.0,3.63,0.9,0.9,0.0,214.88,410.0,84073.98,0.0,13814.81,1.0,284.3,289.82,298.42,302.81,293.15,293.15,283.15,24625.55,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13159.0,0.0,1849.62,2275.33,0.0,3499.85,1.0,1.0,0.0,3.0,1.0,0.0
16308000.0,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.52,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,296.94,297.15,293.15,0.0,0.0,291.16,0.9,0.41,1.88,291.16,291.15,296.15,295.42,296.15,297.41,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.85,5.85,0.0,3.62,0.9,0.9,0.0,225.31,410.0,83998.87,0.0,13774.29,1.0,284.3,289.81,298.42,302.82,293.15,293.15,283.15,24642.31,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13153.13,0.0,1849.69,2275.33,0.0,3498.71,1.0,1.0,0.0,3.0,1.0,0.0
16308300.0,296.92,297.15,293.15,0.0,0.0,291.13,1.0,0.93,0.55,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.43,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,296.97,297.15,293.15,0.0,0.0,291.13,0.86,0.38,1.74,291.13,291.15,296.15,295.42,296.15,297.39,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.82,5.82,0.0,3.61,0.9,0.9,0.0,234.85,410.0,84027.18,0.0,13736.52,1.0,284.28,289.79,298.42,302.8,293.15,293.15,283.15,24818.71,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13106.93,0.0,1850.43,2275.33,0.0,3504.91,1.0,1.0,0.0,3.0,1.0,0.0
16308600.0,296.83,297.15,293.15,0.0,0.0,291.13,1.0,0.87,0.58,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.45,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,296.99,297.15,293.15,0.0,0.0,291.13,0.82,0.35,1.61,291.13,291.15,296.15,295.42,296.15,297.36,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.8,5.8,0.0,3.6,0.9,0.9,0.0,243.5,410.0,83796.06,0.0,13701.67,1.0,284.29,289.8,298.42,302.79,293.15,293.15,283.15,24856.21,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13122.91,0.0,1850.59,2275.33,0.0,3494.39,1.0,1.0,0.0,3.0,1.0,0.0
16308900.0,296.77,297.15,293.15,0.0,0.0,291.13,1.0,0.81,0.6,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.02,297.15,293.15,0.0,0.0,291.13,0.8,0.33,1.51,291.13,291.15,296.15,295.42,296.15,297.31,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.79,5.79,0.0,3.59,0.9,0.9,0.0,250.86,410.0,83695.41,0.0,13671.53,1.0,284.29,289.79,298.42,302.8,293.15,293.15,283.15,24942.47,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13118.34,0.0,1850.95,2275.33,0.0,3489.74,1.0,1.0,0.0,3.0,1.0,0.0
16309200.0,296.72,297.15,293.15,0.0,0.0,291.12,1.0,0.73,0.62,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.04,297.15,293.15,0.0,0.0,291.12,0.77,0.31,1.43,291.12,291.15,296.15,295.42,296.15,297.27,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.77,5.77,0.0,3.58,0.9,0.9,0.0,257.15,410.0,83615.09,0.0,13645.48,1.0,284.29,289.79,298.42,302.8,293.15,293.15,283.15,25052.66,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13109.12,0.0,1851.41,2275.33,0.0,3487.23,1.0,1.0,0.0,3.0,1.0,0.0
16309500.0,296.71,297.15,293.15,0.0,0.0,291.11,0.98,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.06,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,296.15,295.42,296.15,297.22,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.75,5.75,0.0,3.56,0.89,0.89,0.0,266.17,410.0,83499.98,0.0,13607.53,1.0,284.29,289.78,298.42,302.79,293.15,293.15,283.15,25201.56,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13095.94,0.0,1852.03,2275.33,0.0,3484.29,1.0,1.0,0.0,3.0,1.0,0.0
16309800.0,296.79,297.15,293.15,0.0,0.0,291.12,0.93,0.59,0.54,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,296.15,295.42,296.15,297.18,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.74,5.74,0.0,3.56,0.89,0.89,0.0,272.06,410.0,83117.35,0.0,13582.47,1.0,284.29,289.79,298.42,302.77,293.15,293.15,283.15,24954.03,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13039.27,0.0,1818.06,2275.33,0.0,3477.13,0.99,1.0,0.0,3.0,1.0,0.0
16310100.0,296.88,297.15,293.15,0.0,0.0,291.2,0.9,0.54,0.49,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.07,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,296.15,295.42,296.15,297.15,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.73,5.73,0.0,3.55,0.9,0.9,0.0,276.64,410.0,81455.73,0.0,13562.74,1.0,284.3,289.87,298.41,302.69,293.15,293.15,283.15,22920.79,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12791.0,0.0,1643.06,2275.33,0.0,3438.49,0.96,1.0,0.0,3.0,1.0,0.0
16310400.0,296.94,297.15,293.15,0.0,0.0,291.2,0.87,0.5,0.46,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.72,297.07,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,296.15,295.42,296.15,297.13,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.72,5.72,0.0,3.54,0.9,0.9,0.0,280.15,410.0,81555.02,0.0,13547.53,1.0,284.3,289.86,298.42,302.68,293.15,293.15,283.15,22899.82,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12818.41,0.0,1655.09,2275.33,0.0,3414.31,0.96,1.0,0.0,3.0,1.0,0.0
16310700.0,296.98,297.15,293.15,0.0,0.0,291.13,0.85,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.54,297.06,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.73,297.06,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,296.15,295.42,296.15,297.09,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.72,5.72,0.0,3.54,0.9,0.9,0.0,283.05,410.0,82609.97,0.0,13534.94,1.0,284.29,289.8,298.43,302.75,293.15,293.15,283.15,24294.66,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12975.85,0.0,1772.31,2275.33,0.0,3445.91,0.99,1.0,0.0,3.0,1.0,0.0
16311000.0,297.02,297.15,293.15,0.0,0.0,291.17,0.83,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.55,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.74,297.05,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,296.15,295.42,296.15,297.07,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.71,5.71,0.0,3.54,0.9,0.9,0.0,285.28,410.0,81733.05,0.0,13525.15,1.0,284.3,289.84,298.42,302.7,293.15,293.15,283.15,23255.72,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12839.65,0.0,1680.05,2275.33,0.0,3437.55,0.97,1.0,0.0,3.0,1.0,0.0
16311300.0,297.05,297.15,293.15,0.0,0.0,291.15,0.82,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.74,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.55,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.93,0.74,297.04,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,296.15,295.42,296.15,297.05,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.71,5.71,0.0,3.53,0.9,0.9,0.0,286.91,410.0,82059.2,0.0,13518.01,1.0,284.3,289.82,298.42,302.72,293.15,293.15,283.15,23666.97,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12892.51,0.0,1716.68,2275.33,0.0,3436.03,0.98,1.0,0.0,3.0,1.0,0.0
16311600.0,297.08,297.15,293.15,0.0,0.0,291.17,0.81,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.75,296.98,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.55,296.97,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.75,297.02,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,296.15,295.42,296.15,297.04,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.7,5.7,0.0,3.53,0.9,0.9,0.0,288.15,410.0,81760.38,0.0,13512.54,1.0,284.3,289.84,298.42,302.7,293.15,293.15,283.15,23255.43,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12849.84,0.0,1685.44,2275.33,0.0,3425.73,0.97,1.0,0.0,3.0,1.0,0.0
16311900.0,297.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,93.69,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.34,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,12.69,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.52,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,6.46,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.63,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,7.76,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.7,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.85,296.9,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,6.33,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.85,296.9,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,5.5,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.77,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,4.78,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.78,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.85,296.9,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,4.34,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.8,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.85,296.9,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.34,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.8,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.85,296.9,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,2.78,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.22,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.81,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.99,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.7,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.46,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.24,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.83,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.06,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.84,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.85,296.9,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.9,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.86,296.9,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.52,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.86,296.9,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.61,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.86,296.9,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.56,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.86,296.9,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.5,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.86,296.9,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.41,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.86,296.9,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.35,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.86,296.9,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.3,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.41,296.86,296.9,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.26,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.37,296.86,296.9,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.22,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.63,303.15,296.15,295.31,296.86,296.9,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.19,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,295.23,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.16,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,295.15,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.14,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,295.06,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.12,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.98,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.1,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.9,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.09,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.84,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.08,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.8,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.07,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.79,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.8,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.05,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.85,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.84,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.88,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.01,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.84,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.62,303.15,296.15,294.93,296.86,296.9,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.76,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,293.6,303.15,296.15,294.98,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.82,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,293.59,303.15,296.15,295.03,296.86,296.9,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
