time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16349100.0,298.73,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,293.54,303.15,294.39,294.39,296.87,296.9,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.73,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.53,303.15,294.46,294.46,296.87,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349700.0,298.74,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.53,303.15,294.54,294.54,296.87,296.91,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.74,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.5,303.15,294.63,294.63,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.49,303.15,294.74,294.74,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.3,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.49,303.15,294.86,294.86,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.03,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,294.99,294.99,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.15,295.15,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.32,295.3,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.48,295.42,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.65,295.5,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.74,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.82,295.57,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.98,295.61,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,296.15,295.64,296.88,296.91,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.24,297.15,293.15,0.0,0.0,296.02,1.0,0.59,0.44,298.49,297.15,293.15,0.0,0.0,296.02,1.0,0.64,0.47,298.42,297.15,293.15,0.0,0.0,296.02,1.0,0.63,0.34,298.43,297.15,293.15,0.0,0.0,296.02,1.0,0.62,0.47,298.24,297.15,293.15,0.0,0.0,296.02,1.0,0.59,2.21,296.03,291.15,296.32,295.66,296.32,298.37,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.57,410.0,1539.39,0.0,13850.29,0.0,284.3,289.84,298.73,301.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,298.05,297.15,293.15,0.0,0.0,294.56,1.0,0.75,0.44,298.3,297.15,293.15,0.0,0.0,294.56,1.0,0.84,0.47,298.23,297.15,293.15,0.0,0.0,294.56,1.0,0.82,0.34,298.25,297.15,293.15,0.0,0.0,294.56,1.0,0.82,0.47,297.99,297.15,293.15,0.0,0.0,294.56,1.0,0.74,2.21,294.52,291.15,296.48,295.67,296.48,298.19,294.42,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.85,0.85,0.0,205.57,410.0,33149.32,0.0,13850.29,0.0,285.02,294.51,300.77,303.06,293.15,293.15,283.15,3348.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.26,1.0,0.0,1.0,1.31,1.58,0.08,5.24,4.09,1.15,0.0,0.0,0.0,9667.17,0.0,86.74,2278.27,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
16353900.0,297.46,297.15,293.15,0.0,0.0,292.98,1.0,0.81,0.44,297.83,297.15,293.15,0.0,0.0,292.98,1.0,0.96,0.47,297.73,297.15,293.15,0.0,0.0,292.98,1.0,0.92,0.34,297.78,297.15,293.15,0.0,0.0,292.98,1.0,0.93,0.47,297.48,297.15,293.15,0.0,0.0,292.98,1.0,0.8,2.21,292.98,291.15,296.65,295.69,296.65,297.7,292.97,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.81,0.81,0.0,205.57,410.0,57338.46,0.0,13850.29,0.0,284.5,291.36,299.0,302.1,293.15,293.15,283.15,10124.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.46,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10006.24,0.0,336.7,2275.33,0.0,2170.13,0.56,1.0,0.0,3.0,1.0,0.0
16354200.0,297.22,297.15,293.15,0.0,0.0,292.53,1.0,0.82,0.44,297.6,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.47,297.5,297.15,293.15,0.0,0.0,292.53,1.0,0.98,0.34,297.55,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,292.53,1.0,0.81,2.21,292.53,291.15,296.82,295.7,296.82,297.47,292.52,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.57,410.0,66410.02,0.0,13850.29,0.0,284.45,290.95,298.79,302.24,293.15,293.15,283.15,13368.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.45,2.98,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10930.68,0.0,589.54,2275.33,0.0,2602.88,0.68,1.0,0.0,3.0,1.0,0.0
16354500.0,297.09,297.15,293.15,0.0,0.0,292.27,1.0,0.81,0.44,297.48,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.34,297.43,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,292.27,1.0,0.8,2.21,292.27,291.15,296.98,295.73,296.98,297.35,292.27,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.88,0.88,0.0,205.57,410.0,71863.77,0.0,13850.29,0.0,284.42,290.72,298.78,302.52,293.15,293.15,283.15,14934.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.73,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11583.14,0.0,797.71,2275.33,0.0,2872.7,0.75,1.0,0.0,3.0,1.0,0.0
16354800.0,297.02,297.15,293.15,0.0,0.0,292.12,1.0,0.79,0.44,297.41,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.34,297.37,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.47,297.01,297.15,293.15,0.0,0.0,292.12,1.0,0.78,2.21,292.12,291.15,297.15,295.77,297.15,297.28,292.12,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.57,410.0,75716.24,0.0,13850.29,0.0,284.41,290.57,298.8,302.74,293.15,293.15,283.15,15749.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12078.84,0.0,969.87,2275.33,0.0,3031.45,0.81,1.0,0.0,3.0,1.0,0.0
16355100.0,296.96,297.15,293.15,0.0,0.0,291.93,1.0,0.76,0.44,297.36,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.34,297.31,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.93,1.0,0.75,2.21,291.93,291.15,297.32,295.82,297.32,297.23,291.93,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.94,0.94,0.0,205.57,410.0,80493.98,0.0,13850.29,1.0,284.39,290.4,298.85,303.03,293.15,293.15,283.15,17757.68,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.21,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12747.7,0.0,1243.63,2275.33,0.0,3173.22,0.88,1.0,0.0,3.0,1.0,0.0
16355400.0,296.79,297.15,293.15,0.0,0.0,291.15,1.0,0.7,0.44,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.34,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,296.82,297.15,293.15,0.0,0.0,291.15,1.0,0.69,2.21,291.15,291.15,297.48,295.87,297.24,297.09,291.15,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.83,4.07,-0.4,0.87,0.87,0.0,203.47,410.0,70419.91,0.0,13867.09,1.0,284.27,289.65,298.82,302.53,293.15,293.15,283.15,20031.78,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11655.98,0.0,1199.79,2275.33,0.0,2917.74,0.86,1.0,0.0,3.0,1.0,0.0
16355700.0,296.74,297.15,293.15,0.0,0.0,291.16,1.0,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.34,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.76,297.15,293.15,0.0,0.0,291.16,1.0,0.62,2.21,291.16,291.15,297.65,295.92,297.27,297.04,291.16,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.85,4.05,-0.38,0.87,0.87,0.0,203.5,410.0,68316.66,0.0,13867.13,1.0,284.27,289.65,298.89,302.5,293.15,293.15,283.15,18803.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11433.31,0.0,1095.95,2275.33,0.0,2791.44,0.84,1.0,0.0,3.0,1.0,0.0
16356000.0,296.71,297.15,293.15,0.0,0.0,291.14,1.0,0.55,0.44,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.34,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.47,296.73,297.15,293.15,0.0,0.0,291.14,1.0,0.55,2.21,291.14,291.15,297.82,295.96,297.32,297.02,291.14,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.87,4.03,-0.37,0.87,0.87,0.0,203.53,410.0,67180.59,0.0,13867.16,1.0,284.27,289.63,298.95,302.5,293.15,293.15,283.15,18399.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11325.99,0.0,1055.26,2275.33,0.0,2718.9,0.83,1.0,0.0,3.0,1.0,0.0
16356300.0,296.69,297.15,293.15,0.0,0.0,291.12,0.98,0.47,0.43,297.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.0,297.15,293.15,0.0,0.0,291.12,1.0,0.93,0.36,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.49,296.71,297.15,293.15,0.0,0.0,291.12,0.98,0.47,2.16,291.12,291.15,297.98,296.0,297.37,297.0,291.12,1.0,1.0,0.36,0.36,0.64,0.36,5.89,1.88,4.01,-0.35,0.86,0.86,0.0,208.17,410.0,66371.88,0.0,13848.32,1.0,284.26,289.6,298.99,302.5,293.15,293.15,283.15,18257.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11256.71,0.0,1032.7,2275.33,0.0,2667.64,0.82,1.0,0.0,3.0,1.0,0.0
16356600.0,296.78,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.07,1.0,0.97,0.61,296.87,297.15,293.15,0.0,0.0,291.07,1.0,0.89,0.45,296.95,297.15,293.15,0.0,0.0,291.07,1.0,0.95,0.61,296.76,297.15,293.15,0.0,0.0,291.07,0.86,0.4,1.85,291.07,291.15,298.15,296.05,297.37,296.89,291.06,1.0,1.0,0.36,0.36,0.64,0.36,5.82,1.88,3.94,-0.33,0.85,0.85,0.0,239.83,410.0,65266.62,0.0,13726.37,1.0,284.26,289.56,299.04,302.49,293.15,293.15,283.15,18356.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11154.14,0.0,1009.52,2275.33,0.0,2614.01,0.82,1.0,0.0,3.0,1.0,0.0
16356900.0,296.9,297.15,293.15,0.0,0.0,291.04,0.79,0.36,0.33,296.86,297.15,293.15,0.0,0.0,291.04,1.0,0.92,0.7,296.7,297.15,293.15,0.0,0.0,291.04,1.0,0.81,0.51,296.81,297.15,293.15,0.0,0.0,291.04,1.0,0.89,0.7,296.84,297.15,293.15,0.0,0.0,291.04,0.79,0.35,1.6,291.04,291.15,298.32,296.09,297.4,296.84,291.04,1.0,1.0,0.36,0.36,0.64,0.36,5.75,1.88,3.88,-0.3,0.85,0.85,0.0,268.56,410.0,64338.15,0.0,13607.75,1.0,284.25,289.54,299.08,302.49,293.15,293.15,283.15,18380.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11064.66,0.0,981.03,2275.33,0.0,2555.24,0.81,1.0,0.0,3.0,1.0,0.0
16357200.0,296.99,297.15,293.15,0.0,0.0,291.04,0.74,0.33,0.3,296.72,297.15,293.15,0.0,0.0,291.04,1.0,0.85,0.79,296.64,297.15,293.15,0.0,0.0,291.04,0.96,0.72,0.51,296.67,297.15,293.15,0.0,0.0,291.04,0.99,0.8,0.77,296.91,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.41,291.04,291.15,298.48,296.14,297.5,296.91,291.04,1.0,1.0,0.37,0.37,0.63,0.37,5.68,1.87,3.81,-0.28,0.84,0.84,0.0,302.1,410.0,63671.25,0.0,13453.25,1.0,284.25,289.53,299.13,302.5,293.15,293.15,283.15,18337.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11006.8,0.0,956.37,2275.33,0.0,2510.87,0.8,1.0,0.0,3.0,1.0,0.0
16357500.0,297.03,297.15,293.15,0.0,0.0,290.92,0.66,0.31,0.29,296.66,297.15,293.15,0.0,0.0,290.92,0.89,0.76,0.74,296.71,297.15,293.15,0.0,0.0,290.92,0.84,0.64,0.46,296.67,297.15,293.15,0.0,0.0,290.92,0.87,0.72,0.69,296.93,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,298.65,296.18,297.58,296.93,290.92,1.0,0.99,0.37,0.37,0.63,0.37,5.36,1.81,3.55,-0.22,0.82,0.82,0.0,410.92,409.28,61716.78,0.0,12623.63,1.0,284.24,289.47,299.16,302.45,293.15,293.15,283.15,18766.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10813.19,0.0,914.73,2275.33,0.0,2437.0,0.79,1.0,0.0,3.0,1.0,0.0
16357800.0,297.06,297.15,293.15,0.0,0.0,290.84,0.65,0.3,0.28,296.73,297.15,293.15,0.0,0.0,290.84,0.86,0.69,0.66,296.78,297.15,293.15,0.0,0.0,290.84,0.81,0.57,0.41,296.74,297.15,293.15,0.0,0.0,290.84,0.84,0.64,0.62,296.93,297.15,293.15,0.0,0.0,290.84,0.65,0.3,1.4,290.84,291.15,298.82,296.23,297.65,296.94,290.84,1.0,0.95,0.38,0.38,0.62,0.38,5.07,1.75,3.32,-0.17,0.8,0.8,0.0,404.52,403.02,59372.77,0.0,10996.32,1.0,284.23,289.42,299.2,302.38,293.15,293.15,283.15,19089.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10568.34,0.0,848.39,2275.33,0.0,2322.43,0.77,1.0,0.0,3.0,1.0,0.0
16358100.0,297.07,297.15,293.15,0.0,0.0,290.8,0.65,0.3,0.28,296.81,297.15,293.15,0.0,0.0,290.8,0.83,0.63,0.61,296.86,297.15,293.15,0.0,0.0,290.8,0.79,0.52,0.37,296.82,297.15,293.15,0.0,0.0,290.8,0.82,0.58,0.57,296.93,297.15,293.15,0.0,0.0,290.8,0.65,0.3,1.4,290.8,291.15,298.98,296.28,297.73,296.96,290.8,1.0,0.92,0.39,0.39,0.61,0.39,4.84,1.72,3.12,-0.11,0.78,0.78,0.0,393.25,391.96,57092.4,0.0,9766.79,1.0,284.22,289.42,299.25,302.31,293.15,293.15,283.15,19199.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10331.0,0.0,773.92,2275.33,0.0,2199.02,0.74,1.0,0.0,3.0,1.0,0.0
16358400.0,297.09,297.15,293.15,0.0,0.0,290.79,0.66,0.3,0.28,296.89,297.15,293.15,0.0,0.0,290.79,0.82,0.58,0.56,296.93,297.15,293.15,0.0,0.0,290.79,0.77,0.48,0.35,296.9,297.15,293.15,0.0,0.0,290.79,0.8,0.54,0.52,296.94,297.15,293.15,0.0,0.0,290.79,0.66,0.3,1.4,290.79,291.15,299.15,296.33,297.79,296.96,290.79,1.0,0.89,0.4,0.4,0.6,0.4,4.66,1.7,2.96,-0.07,0.76,0.76,0.0,378.6,377.53,54957.92,0.0,8827.73,1.0,284.22,289.43,299.3,302.25,293.15,293.15,283.15,19193.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10111.61,0.0,701.87,2275.33,0.0,2077.49,0.72,1.0,0.0,3.0,1.0,0.0
16358700.0,297.11,297.15,293.15,0.0,0.0,290.81,0.66,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.81,0.81,0.55,0.53,297.01,297.15,293.15,0.0,0.0,290.81,0.76,0.46,0.33,296.98,297.15,293.15,0.0,0.0,290.81,0.79,0.51,0.49,296.95,297.15,293.15,0.0,0.0,290.81,0.66,0.3,1.4,290.81,291.15,299.3,296.37,297.87,297.0,290.81,1.0,0.87,0.41,0.41,0.59,0.41,4.53,1.69,2.84,-0.02,0.74,0.74,0.0,361.71,360.86,53162.96,0.0,8144.5,1.0,284.22,289.46,299.35,302.21,293.15,293.15,283.15,19066.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9928.65,0.0,638.9,2275.33,0.0,1970.38,0.69,1.0,0.0,3.0,1.0,0.0
16359000.0,297.15,297.15,293.15,0.0,0.0,290.86,0.67,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.86,0.8,0.53,0.51,297.07,297.15,293.15,0.0,0.0,290.86,0.76,0.44,0.32,297.04,297.15,293.15,0.0,0.0,290.86,0.78,0.49,0.47,296.96,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,299.42,296.41,297.96,297.06,290.86,1.0,0.85,0.42,0.42,0.58,0.42,4.45,1.7,2.75,0.01,0.73,0.73,0.0,343.85,343.21,51891.28,0.0,7668.35,1.0,284.22,289.51,299.39,302.18,293.15,293.15,283.15,18836.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9796.91,0.0,589.47,2275.33,0.0,1887.56,0.67,1.0,0.0,3.0,1.0,0.0
16359300.0,297.19,297.15,293.15,0.0,0.0,290.92,0.68,0.31,0.28,297.09,297.15,293.15,0.0,0.0,290.93,0.8,0.51,0.49,297.11,297.15,293.15,0.0,0.0,290.93,0.76,0.43,0.31,297.1,297.15,293.15,0.0,0.0,290.93,0.79,0.48,0.46,296.98,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.93,291.15,299.52,296.43,298.05,297.12,290.93,1.0,0.84,0.42,0.42,0.58,0.42,4.41,1.72,2.69,0.05,0.73,0.73,0.0,326.12,325.7,51241.17,0.0,7367.39,1.0,284.23,289.57,299.42,302.18,293.15,293.15,283.15,18547.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9728.58,0.0,556.36,2275.33,0.0,1837.84,0.66,1.0,0.0,3.0,1.0,0.0
16359600.0,297.21,297.15,293.15,0.0,0.0,290.99,0.69,0.32,0.29,297.13,297.15,293.15,0.0,0.0,290.99,0.81,0.51,0.49,297.14,297.15,293.15,0.0,0.0,290.99,0.77,0.43,0.31,297.13,297.15,293.15,0.0,0.0,290.99,0.79,0.48,0.46,297.0,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,299.59,296.45,298.12,297.15,290.99,1.0,0.83,0.43,0.43,0.57,0.43,4.4,1.75,2.65,0.08,0.72,0.72,0.0,309.43,309.18,50986.23,0.0,7208.09,1.0,284.24,289.62,299.45,302.19,293.15,293.15,283.15,18318.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9700.1,0.0,536.64,2275.33,0.0,1814.35,0.65,1.0,0.0,3.0,1.0,0.0
16359900.0,297.23,297.15,293.15,0.0,0.0,291.05,0.71,0.33,0.3,297.16,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,297.17,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.31,297.16,297.15,293.15,0.0,0.0,291.05,0.8,0.48,0.46,297.02,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,299.66,296.46,298.18,297.18,291.05,1.0,0.82,0.43,0.43,0.57,0.43,4.42,1.78,2.64,0.1,0.72,0.72,0.0,294.39,294.28,51028.07,0.0,7159.66,1.0,284.24,289.67,299.46,302.21,293.15,293.15,283.15,18137.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9701.74,0.0,526.97,2275.33,0.0,1808.92,0.65,1.0,0.0,3.0,1.0,0.0
16360200.0,297.25,297.15,293.15,0.0,0.0,291.1,0.73,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.1,0.79,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.1,0.81,0.48,0.46,297.04,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,299.71,296.47,298.22,297.2,291.1,1.0,0.82,0.44,0.44,0.56,0.44,4.45,1.81,2.64,0.12,0.72,0.72,0.0,281.29,281.31,51294.55,0.0,7196.49,1.0,284.25,289.71,299.47,302.23,293.15,293.15,283.15,17992.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9726.61,0.0,524.86,2275.33,0.0,1816.78,0.65,1.0,0.0,3.0,1.0,0.0
16360500.0,297.25,297.15,293.15,0.0,0.0,291.14,0.75,0.37,0.33,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.14,0.8,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.14,0.83,0.49,0.47,297.06,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,299.76,296.48,298.26,297.21,291.14,1.0,0.83,0.44,0.44,0.56,0.44,4.5,1.85,2.65,0.14,0.73,0.73,0.0,270.42,270.55,51742.54,0.0,7303.16,1.0,284.25,289.73,299.48,302.26,293.15,293.15,283.15,17876.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9770.73,0.0,528.88,2275.33,0.0,1834.86,0.65,1.0,0.0,3.0,1.0,0.0
16360800.0,297.26,297.15,293.15,0.0,0.0,291.18,0.77,0.38,0.35,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.18,0.82,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,299.82,296.48,298.29,297.22,291.18,1.0,0.83,0.44,0.44,0.56,0.44,4.56,1.88,2.68,0.15,0.73,0.73,0.0,261.9,262.11,52329.68,0.0,7465.31,1.0,284.26,289.76,299.49,302.29,293.15,293.15,283.15,17784.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9830.26,0.0,537.74,2275.33,0.0,1860.53,0.65,1.0,0.0,3.0,1.0,0.0
16361100.0,297.25,297.15,293.15,0.0,0.0,291.21,0.79,0.4,0.37,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.21,0.83,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,299.88,296.49,298.33,297.22,291.21,1.0,0.84,0.44,0.44,0.56,0.44,4.62,1.92,2.71,0.16,0.74,0.74,0.0,255.78,256.06,53014.12,0.0,7672.47,1.0,284.26,289.77,299.5,302.33,293.15,293.15,283.15,17713.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9901.61,0.0,550.62,2275.33,0.0,1891.06,0.66,1.0,0.0,3.0,1.0,0.0
16361400.0,297.25,297.15,293.15,0.0,0.0,291.23,0.8,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.88,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.23,0.86,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,299.95,296.5,298.36,297.22,291.23,1.0,0.84,0.44,0.44,0.56,0.44,4.69,1.95,2.74,0.17,0.74,0.74,0.0,251.92,252.24,53766.34,0.0,7914.71,1.0,284.27,289.78,299.51,302.38,293.15,293.15,283.15,17658.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9982.32,0.0,566.73,2275.33,0.0,1924.28,0.67,1.0,0.0,3.0,1.0,0.0
16361700.0,297.24,297.15,293.15,0.0,0.0,291.25,0.82,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.25,0.89,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.25,0.85,0.49,0.35,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.54,0.51,297.11,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,300.04,296.51,298.39,297.22,291.25,1.0,0.85,0.44,0.44,0.56,0.44,4.75,1.97,2.78,0.17,0.75,0.75,0.0,250.1,250.46,54571.02,0.0,8184.27,1.0,284.27,289.79,299.52,302.43,293.15,293.15,283.15,17615.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10071.19,0.0,585.54,2275.33,0.0,1958.65,0.67,1.0,0.0,3.0,1.0,0.0
16362000.0,297.23,297.15,293.15,0.0,0.0,291.27,0.83,0.45,0.41,297.23,297.15,293.15,0.0,0.0,291.27,0.9,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.27,0.88,0.55,0.52,297.12,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.15,296.53,298.43,297.21,291.27,1.0,0.86,0.44,0.44,0.56,0.44,4.82,2.0,2.82,0.17,0.76,0.76,0.0,250.07,250.46,55421.69,0.0,8474.1,1.0,284.27,289.79,299.54,302.5,293.15,293.15,283.15,17579.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10168.07,0.0,606.78,2275.33,0.0,1993.35,0.68,1.0,0.0,3.0,1.0,0.0
16362300.0,297.22,297.15,293.15,0.0,0.0,291.28,0.84,0.46,0.42,297.22,297.15,293.15,0.0,0.0,291.28,0.91,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.28,0.86,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.56,0.53,297.13,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,300.29,296.56,298.48,297.2,291.28,1.0,0.87,0.44,0.44,0.56,0.44,4.88,2.02,2.86,0.17,0.76,0.76,0.0,251.53,251.9,56305.08,0.0,8763.64,1.0,284.28,289.79,299.57,302.57,293.15,293.15,283.15,17551.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10273.77,0.0,630.14,2275.33,0.0,2023.84,0.69,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.29,0.84,0.47,0.43,297.21,297.15,293.15,0.0,0.0,291.29,0.92,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.29,0.87,0.52,0.37,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.57,0.54,297.13,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,300.45,296.61,298.54,297.19,291.29,1.0,0.88,0.44,0.44,0.56,0.44,4.93,2.03,2.9,0.16,0.77,0.77,0.0,254.15,254.49,57217.09,0.0,9034.84,1.0,284.28,289.79,299.62,302.66,293.15,293.15,283.15,17527.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10389.97,0.0,655.48,2275.33,0.0,2050.41,0.7,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.48,0.44,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.53,0.37,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.58,0.55,297.13,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,300.63,296.67,298.6,297.18,291.3,1.0,0.89,0.44,0.44,0.56,0.44,4.98,2.05,2.94,0.16,0.78,0.78,0.0,257.6,257.91,58148.4,0.0,9285.91,1.0,284.28,289.79,299.68,302.77,293.15,293.15,283.15,17510.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10514.45,0.0,682.65,2275.33,0.0,2075.2,0.71,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.31,0.92,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.31,0.87,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.31,0.9,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,300.82,296.74,298.67,297.18,291.31,1.0,0.89,0.44,0.44,0.56,0.44,5.02,2.05,2.97,0.15,0.79,0.79,0.0,261.58,261.87,59088.55,0.0,9518.83,1.0,284.28,289.79,299.75,302.89,293.15,293.15,283.15,17498.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10644.74,0.0,711.4,2275.33,0.0,2098.75,0.72,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.32,0.92,0.64,0.6,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.55,0.38,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.37,291.32,291.15,301.01,296.82,298.74,297.17,291.32,1.0,0.9,0.44,0.44,0.56,0.44,5.06,2.06,3.0,0.14,0.8,0.8,0.0,265.9,266.17,60021.97,0.0,9736.15,1.0,284.29,289.78,299.82,303.01,293.15,293.15,283.15,17493.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10777.81,0.0,741.4,2275.33,0.0,2121.42,0.73,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.49,0.45,297.19,297.15,293.15,0.0,0.0,291.32,0.93,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.37,291.32,291.15,301.21,296.89,298.81,297.17,291.32,1.0,0.91,0.43,0.43,0.57,0.43,5.09,2.07,3.03,0.13,0.81,0.81,0.0,270.41,270.66,60935.43,0.0,9941.56,1.0,284.29,289.77,299.9,303.13,293.15,293.15,283.15,17495.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10910.68,0.0,772.24,2275.33,0.0,2143.65,0.74,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.32,0.84,0.5,0.45,297.19,297.15,293.15,0.0,0.0,291.32,0.93,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.37,291.32,291.15,301.41,296.96,298.88,297.17,291.32,1.0,0.91,0.43,0.43,0.57,0.43,5.13,2.07,3.06,0.12,0.82,0.82,0.0,275.01,275.26,61812.71,0.0,10139.95,1.0,284.29,289.76,299.96,303.24,293.15,293.15,283.15,17505.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11039.92,0.0,803.46,2275.33,0.0,2165.85,0.75,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.5,0.45,297.19,297.15,293.15,0.0,0.0,291.32,0.93,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.32,0.88,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.38,291.32,291.15,301.59,297.02,298.95,297.17,291.32,1.0,0.92,0.43,0.43,0.57,0.43,5.16,2.07,3.09,0.11,0.83,0.83,0.0,279.69,279.94,62639.55,0.0,10337.99,1.0,284.29,289.75,300.03,303.35,293.15,293.15,283.15,17522.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11162.13,0.0,834.5,2275.33,0.0,2188.43,0.76,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.32,0.84,0.5,0.46,297.19,297.15,293.15,0.0,0.0,291.32,0.93,0.67,0.63,297.18,297.15,293.15,0.0,0.0,291.32,0.88,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.38,291.32,291.15,301.77,297.07,299.01,297.17,291.32,1.0,0.93,0.43,0.43,0.57,0.43,5.19,2.07,3.11,0.1,0.83,0.83,0.0,284.42,284.67,63402.0,0.0,10538.97,1.0,284.29,289.74,300.07,303.44,293.15,293.15,283.15,17547.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11274.09,0.0,864.91,2275.33,0.0,2212.49,0.77,1.0,0.0,3.0,1.0,0.0
16365000.0,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.31,0.93,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.31,0.88,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.31,0.9,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.31,0.71,0.3,1.38,291.31,291.15,301.92,297.1,299.06,297.17,291.31,1.0,0.93,0.43,0.43,0.57,0.43,5.22,2.08,3.14,0.1,0.84,0.84,0.0,289.23,289.48,64074.91,0.0,10745.03,1.0,284.29,289.73,300.1,303.51,293.15,293.15,283.15,17581.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11370.67,0.0,893.82,2275.33,0.0,2237.69,0.78,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.51,0.46,297.19,297.15,293.15,0.0,0.0,291.3,0.93,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.3,0.9,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,302.05,297.11,299.1,297.17,291.3,1.0,0.94,0.43,0.43,0.57,0.43,5.25,2.08,3.17,0.09,0.85,0.85,0.0,294.11,294.37,64643.52,0.0,10957.84,1.0,284.29,289.71,300.11,303.55,293.15,293.15,283.15,17626.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11448.51,0.0,920.6,2275.33,0.0,2265.31,0.79,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.28,0.88,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.28,0.9,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,302.15,297.09,299.13,297.17,291.28,1.0,0.94,0.42,0.42,0.58,0.42,5.28,2.08,3.2,0.07,0.85,0.85,0.0,299.1,299.36,65077.15,0.0,11176.74,1.0,284.29,289.69,300.1,303.56,293.15,293.15,283.15,17681.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11501.58,0.0,944.11,2275.33,0.0,2294.67,0.8,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.59,0.41,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,302.23,297.07,299.15,297.17,291.26,1.0,0.95,0.42,0.42,0.58,0.42,5.32,2.08,3.23,0.06,0.86,0.86,0.0,304.22,304.48,65399.66,0.0,11399.13,1.0,284.29,289.68,300.07,303.55,293.15,293.15,283.15,17736.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11535.07,0.0,963.8,2275.33,0.0,2320.07,0.8,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.9,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,302.32,297.04,299.18,297.17,291.25,1.0,0.96,0.42,0.42,0.58,0.42,5.35,2.08,3.27,0.05,0.86,0.86,0.0,309.47,309.74,65663.59,0.0,11626.02,1.0,284.28,289.66,300.04,303.53,293.15,293.15,283.15,17778.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11560.42,0.0,980.35,2275.33,0.0,2340.21,0.81,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,302.4,297.01,299.2,297.17,291.24,1.0,0.96,0.42,0.42,0.58,0.42,5.38,2.08,3.3,0.04,0.86,0.86,0.0,314.87,315.14,65887.21,0.0,11857.75,1.0,284.28,289.65,300.01,303.52,293.15,293.15,283.15,17811.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11580.27,0.0,994.57,2275.33,0.0,2358.23,0.81,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.9,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.48,296.98,299.22,297.17,291.22,1.0,0.97,0.42,0.42,0.58,0.42,5.42,2.09,3.33,0.03,0.87,0.87,0.0,320.43,320.7,66077.13,0.0,12093.79,1.0,284.28,289.64,299.98,303.5,293.15,293.15,283.15,17838.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.51,0.0,1006.81,2275.33,0.0,2374.66,0.82,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.56,0.5,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.66,0.63,297.09,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.57,296.95,299.24,297.17,291.21,1.0,0.98,0.42,0.42,0.58,0.42,5.45,2.09,3.36,0.02,0.87,0.87,0.0,326.18,326.45,66238.49,0.0,12333.26,1.0,284.28,289.63,299.95,303.47,293.15,293.15,283.15,17861.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11606.92,0.0,1017.36,2275.33,0.0,2389.68,0.82,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.65,296.92,299.26,297.17,291.21,1.0,0.98,0.41,0.41,0.59,0.41,5.48,2.09,3.39,0.01,0.87,0.87,0.0,332.08,332.34,66376.55,0.0,12573.61,1.0,284.28,289.62,299.92,303.45,293.15,293.15,283.15,17881.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11615.35,0.0,1026.52,2275.33,0.0,2403.46,0.82,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.73,296.89,299.28,297.17,291.2,1.0,0.99,0.41,0.41,0.59,0.41,5.51,2.09,3.42,0.0,0.87,0.87,0.0,338.14,338.4,66504.77,0.0,12812.0,1.0,284.28,289.61,299.9,303.43,293.15,293.15,283.15,17896.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11622.25,0.0,1034.51,2275.33,0.0,2416.14,0.82,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.67,0.63,297.08,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.82,296.87,299.31,297.17,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.09,3.45,-0.01,0.87,0.87,0.0,344.31,344.57,66689.03,0.0,13048.2,1.0,284.28,289.61,299.87,303.41,293.15,293.15,283.15,17892.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11635.65,0.0,1042.62,2275.33,0.0,2429.81,0.83,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.58,0.52,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.9,296.84,299.34,297.17,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.09,3.48,-0.02,0.88,0.88,0.0,347.99,350.99,66854.45,0.0,13247.49,1.0,284.28,289.6,299.85,303.4,293.15,293.15,283.15,17895.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11647.77,0.0,1050.69,2275.33,0.0,2443.26,0.83,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,302.98,296.82,299.37,297.17,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.08,3.51,-0.04,0.88,0.88,0.0,339.48,359.42,66991.96,0.0,13288.74,1.0,284.28,289.6,299.82,303.38,293.15,293.15,283.15,17905.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11657.09,0.0,1058.11,2275.33,0.0,2455.07,0.83,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.68,0.64,297.07,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,303.07,296.8,299.41,297.17,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.08,3.53,-0.05,0.88,0.88,0.0,331.13,369.95,67124.91,0.0,13328.43,1.0,284.27,289.6,299.8,303.37,293.15,293.15,283.15,17912.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11666.59,0.0,1064.99,2275.33,0.0,2465.7,0.83,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.97,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.62,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,303.15,296.78,299.44,297.16,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.08,3.55,-0.06,0.88,0.88,0.0,323.03,382.45,67256.2,0.0,13366.45,1.0,284.27,289.59,299.79,303.36,293.15,293.15,283.15,17916.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11676.73,0.0,1071.51,2275.33,0.0,2475.35,0.83,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.98,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.93,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.23,296.77,299.47,297.16,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.08,3.57,-0.07,0.88,0.88,0.0,315.28,396.79,67396.35,0.0,13402.36,1.0,284.27,289.59,299.77,303.35,293.15,293.15,283.15,17916.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11689.97,0.0,1077.91,2275.33,0.0,2482.45,0.83,1.0,0.0,3.0,1.0,0.0
16369800.0,297.16,297.15,293.15,0.0,0.0,291.19,0.89,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.19,0.99,0.82,0.77,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.69,0.65,297.06,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.32,296.77,299.5,297.16,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.66,2.07,3.59,-0.07,0.89,0.89,0.0,307.86,410.0,67559.21,0.0,13436.32,1.0,284.27,289.59,299.77,303.35,293.15,293.15,283.15,17911.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11709.23,0.0,1084.62,2275.33,0.0,2487.2,0.84,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.59,0.53,297.19,297.15,293.15,0.0,0.0,291.19,1.0,0.83,0.78,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.95,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,303.4,296.78,299.53,297.16,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.68,2.07,3.61,-0.08,0.89,0.89,0.0,300.94,410.0,67746.37,0.0,13468.93,1.0,284.28,289.59,299.78,303.37,293.15,293.15,283.15,17903.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11734.55,0.0,1091.96,2275.33,0.0,2491.13,0.84,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.19,1.0,0.83,0.78,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.95,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,303.48,296.79,299.56,297.16,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.07,3.62,-0.09,0.89,0.89,0.0,298.07,410.0,67913.58,0.0,13480.37,1.0,284.28,289.59,299.79,303.39,293.15,293.15,283.15,17903.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11760.5,0.0,1099.58,2275.33,0.0,2493.57,0.84,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.19,1.0,0.84,0.78,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.95,0.7,0.66,297.05,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,303.57,296.81,299.6,297.17,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.06,3.63,-0.1,0.89,0.89,0.0,296.86,410.0,68076.5,0.0,13485.75,1.0,284.28,289.59,299.81,303.41,293.15,293.15,283.15,17904.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11787.61,0.0,1107.07,2275.33,0.0,2494.37,0.84,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.19,1.0,0.86,0.77,297.17,297.15,293.15,0.0,0.0,291.19,0.92,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.96,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,303.65,296.82,299.63,297.17,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.06,3.64,-0.1,0.89,0.89,0.0,295.76,410.0,68251.55,0.0,13490.67,1.0,284.28,289.59,299.82,303.44,293.15,293.15,283.15,17902.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11817.49,0.0,1114.72,2275.33,0.0,2494.86,0.84,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.2,1.0,0.87,0.77,297.17,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.96,0.71,0.67,297.05,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,303.73,296.85,299.67,297.18,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.05,3.64,-0.11,0.9,0.9,0.0,294.71,410.0,68437.37,0.0,13495.31,1.0,284.28,289.59,299.85,303.47,293.15,293.15,283.15,17898.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11849.41,0.0,1122.71,2275.33,0.0,2495.63,0.85,1.0,0.0,3.0,1.0,0.0
16371600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.59,0.53,297.24,297.15,293.15,0.0,0.0,291.2,1.0,0.89,0.77,297.17,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.96,0.71,0.67,297.05,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,303.82,296.87,299.7,297.18,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.7,2.05,3.65,-0.11,0.9,0.9,0.0,293.71,410.0,68629.95,0.0,13499.71,1.0,284.28,289.59,299.87,303.5,293.15,293.15,283.15,17894.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11882.36,0.0,1131.06,2275.33,0.0,2497.02,0.85,1.0,0.0,3.0,1.0,0.0
