time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.59,0.53,297.25,297.15,293.15,0.0,0.0,291.18,1.0,0.9,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.96,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,303.9,296.89,299.73,297.18,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.05,3.65,-0.11,0.9,0.9,0.0,292.9,410.0,69006.7,0.0,13503.29,1.0,284.28,289.58,299.89,303.55,293.15,293.15,283.15,18155.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11942.14,0.0,1157.76,2275.33,0.0,2506.81,0.86,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.58,0.53,297.26,297.15,293.15,0.0,0.0,291.18,1.0,0.92,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.97,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,303.98,296.9,299.77,297.19,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.04,3.66,-0.12,0.9,0.9,0.0,292.35,410.0,69194.05,0.0,13505.74,1.0,284.27,289.57,299.9,303.57,293.15,293.15,283.15,18225.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11973.08,0.0,1168.77,2275.33,0.0,2513.56,0.86,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.58,0.53,297.26,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.76,297.16,297.15,293.15,0.0,0.0,291.14,0.93,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.72,0.68,297.04,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.07,296.91,299.8,297.18,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.04,3.66,-0.12,0.9,0.9,0.0,292.18,410.0,69907.08,0.0,13506.46,1.0,284.27,289.53,299.92,303.63,293.15,293.15,283.15,19049.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12084.97,0.0,1234.32,2275.33,0.0,2533.33,0.87,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.58,0.52,297.27,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.76,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.97,0.72,0.68,297.03,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,304.15,296.92,299.83,297.19,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.04,3.66,-0.12,0.9,0.9,0.0,292.07,410.0,69447.25,0.0,13506.94,1.0,284.27,289.56,299.92,303.6,293.15,293.15,283.15,18417.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12012.84,0.0,1186.65,2275.33,0.0,2526.46,0.86,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.58,0.52,297.27,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.76,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.72,0.68,297.02,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,304.24,296.92,299.86,297.19,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.9,0.9,0.0,292.5,410.0,69628.46,0.0,13505.04,1.0,284.27,289.55,299.92,303.61,293.15,293.15,283.15,18608.81,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12043.52,0.0,1204.8,2275.33,0.0,2527.73,0.87,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.57,0.52,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.13,0.93,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.72,0.68,297.01,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,304.33,296.9,299.89,297.18,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.9,0.9,0.0,293.4,410.0,69943.62,0.0,13501.03,1.0,284.27,289.52,299.91,303.62,293.15,293.15,283.15,19138.93,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12086.68,0.0,1241.51,2275.33,0.0,2548.95,0.88,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.57,0.52,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.72,0.68,297.01,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.42,296.88,299.93,297.18,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.9,0.9,0.0,294.01,410.0,69287.46,0.0,13498.29,1.0,284.27,289.56,299.88,303.56,293.15,293.15,283.15,18398.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11978.04,0.0,1182.05,2275.33,0.0,2539.39,0.86,1.0,0.0,3.0,1.0,0.0
16374000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.57,0.51,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.72,0.68,297.01,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.52,296.85,299.97,297.19,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.9,0.9,0.0,294.33,410.0,69197.2,0.0,13496.86,1.0,284.27,289.55,299.85,303.53,293.15,293.15,283.15,18372.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11956.75,0.0,1178.84,2275.33,0.0,2543.39,0.86,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.56,0.51,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.72,0.68,297.0,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.62,296.81,300.01,297.19,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.9,0.9,0.0,294.54,410.0,69131.94,0.0,13495.94,1.0,284.27,289.55,299.82,303.49,293.15,293.15,283.15,18416.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11936.69,0.0,1179.67,2275.33,0.0,2550.76,0.86,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.56,0.51,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.72,0.68,297.0,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.71,296.78,300.05,297.19,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.02,3.67,-0.14,0.9,0.9,0.0,294.59,410.0,68844.81,0.0,13495.72,1.0,284.27,289.56,299.78,303.43,293.15,293.15,283.15,18186.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11882.98,0.0,1159.94,2275.33,0.0,2551.43,0.86,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.56,0.51,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.94,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.72,0.68,297.0,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.8,296.74,300.08,297.19,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.67,-0.14,0.9,0.9,0.0,294.43,410.0,68664.32,0.0,13496.41,1.0,284.27,289.56,299.74,303.38,293.15,293.15,283.15,18099.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11845.02,0.0,1150.64,2275.33,0.0,2554.41,0.85,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.56,0.51,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,291.14,0.94,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.97,0.72,0.68,297.0,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,304.89,296.7,300.12,297.19,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.67,-0.14,0.9,0.9,0.0,294.1,410.0,68519.6,0.0,13497.85,1.0,284.27,289.55,299.7,303.34,293.15,293.15,283.15,18068.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11812.44,0.0,1144.85,2275.33,0.0,2558.91,0.85,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.56,0.51,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,291.14,0.94,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.97,0.72,0.68,297.0,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,304.97,296.67,300.15,297.2,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,293.59,410.0,68390.77,0.0,13500.12,1.0,284.27,289.55,299.67,303.3,293.15,293.15,283.15,18057.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11782.92,0.0,1140.06,2275.33,0.0,2562.86,0.85,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.56,0.51,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,291.13,0.94,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.72,0.69,296.99,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,305.04,296.64,300.18,297.2,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,292.81,410.0,68279.3,0.0,13503.6,1.0,284.27,289.55,299.64,303.26,293.15,293.15,283.15,18054.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11757.4,0.0,1135.64,2275.33,0.0,2565.5,0.85,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.56,0.51,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,291.13,0.95,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.72,0.69,296.99,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,305.1,296.62,300.21,297.21,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,291.7,410.0,68191.63,0.0,13508.51,1.0,284.27,289.55,299.62,303.23,293.15,293.15,283.15,18050.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11737.37,0.0,1131.5,2275.33,0.0,2566.04,0.85,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.56,0.51,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.19,297.15,293.15,0.0,0.0,291.13,0.95,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.73,0.69,296.99,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,305.15,296.6,300.23,297.22,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.02,3.68,-0.14,0.89,0.89,0.0,290.18,410.0,68141.1,0.0,13515.2,1.0,284.27,289.55,299.6,303.22,293.15,293.15,283.15,18041.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11725.56,0.0,1127.98,2275.33,0.0,2564.55,0.85,1.0,0.0,3.0,1.0,0.0
16376700.0,297.17,297.15,293.15,0.0,0.0,291.14,0.89,0.56,0.51,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.21,297.15,293.15,0.0,0.0,291.14,0.96,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.14,0.98,0.73,0.69,297.01,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,305.18,296.61,300.26,297.24,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.02,3.69,-0.15,0.9,0.9,0.0,286.77,410.0,68227.05,0.0,13530.21,1.0,284.27,289.56,299.61,303.22,293.15,293.15,283.15,18004.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11735.42,0.0,1126.52,2275.33,0.0,2558.94,0.85,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.16,0.9,0.57,0.51,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.22,297.15,293.15,0.0,0.0,291.16,0.97,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.16,0.99,0.74,0.7,297.02,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,305.21,296.64,300.28,297.26,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.9,0.9,0.0,282.59,410.0,68398.98,0.0,13548.48,1.0,284.27,289.57,299.64,303.26,293.15,293.15,283.15,17964.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11765.3,0.0,1128.36,2275.33,0.0,2551.19,0.85,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.57,0.52,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.23,297.15,293.15,0.0,0.0,291.18,0.98,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.99,0.75,0.71,297.03,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,305.22,296.69,300.29,297.27,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.03,3.71,-0.15,0.9,0.9,0.0,278.05,410.0,68661.65,0.0,13568.16,1.0,284.27,289.59,299.69,303.32,293.15,293.15,283.15,17921.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11813.72,0.0,1133.7,2275.33,0.0,2542.57,0.85,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.18,0.92,0.58,0.52,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.23,297.15,293.15,0.0,0.0,291.18,0.99,0.73,0.51,297.2,297.15,293.15,0.0,0.0,291.18,1.0,0.76,0.71,297.03,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,305.22,296.75,300.3,297.28,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.03,3.72,-0.15,0.9,0.9,0.0,273.91,410.0,69147.45,0.0,13586.16,1.0,284.28,289.59,299.75,303.41,293.15,293.15,283.15,18098.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11899.26,0.0,1157.31,2275.33,0.0,2541.45,0.86,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.59,0.53,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.74,0.52,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.76,0.71,297.03,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.22,296.82,300.31,297.29,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.03,3.72,-0.16,0.9,0.9,0.0,271.98,410.0,70137.59,0.0,13594.21,1.0,284.27,289.55,299.82,303.53,293.15,293.15,283.15,18943.22,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12066.9,0.0,1231.74,2275.33,0.0,2552.41,0.87,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.59,0.53,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.18,1.0,0.76,0.52,297.22,297.15,293.15,0.0,0.0,291.18,1.0,0.78,0.7,297.04,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,305.21,296.89,300.31,297.3,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.03,3.72,-0.16,0.9,0.9,0.0,271.09,410.0,70324.88,0.0,13597.97,1.0,284.28,289.57,299.89,303.61,293.15,293.15,283.15,18732.04,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12114.08,0.0,1226.84,2275.33,0.0,2540.08,0.87,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.59,0.54,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.14,1.0,0.78,0.52,297.22,297.15,293.15,0.0,0.0,291.14,1.0,0.79,0.7,297.04,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.2,296.97,300.31,297.31,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,270.72,410.0,71501.36,0.0,13599.53,1.0,284.27,289.52,299.97,303.75,293.15,293.15,283.15,19874.11,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12316.48,0.0,1325.2,2275.33,0.0,2558.36,0.89,1.0,0.0,3.0,1.0,0.0
16378800.0,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.6,0.54,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.27,297.15,293.15,0.0,0.0,291.16,1.0,0.8,0.52,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.8,0.7,297.04,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.19,297.04,300.31,297.32,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,270.4,410.0,71727.3,0.0,13600.92,1.0,284.27,289.53,300.04,303.83,293.15,293.15,283.15,19779.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12369.34,0.0,1326.64,2275.33,0.0,2552.02,0.9,1.0,0.0,3.0,1.0,0.0
16379100.0,297.16,297.15,293.15,0.0,0.0,291.12,0.94,0.6,0.54,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.29,297.15,293.15,0.0,0.0,291.12,1.0,0.82,0.52,297.23,297.15,293.15,0.0,0.0,291.12,1.0,0.82,0.7,297.04,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,305.17,297.1,300.31,297.32,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,270.16,410.0,72832.97,0.0,13601.93,1.0,284.26,289.48,300.11,303.96,293.15,293.15,283.15,21001.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12561.88,0.0,1428.92,2275.33,0.0,2573.33,0.92,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.6,0.54,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.31,297.15,293.15,0.0,0.0,291.18,1.0,0.85,0.52,297.24,297.15,293.15,0.0,0.0,291.18,1.0,0.83,0.7,297.04,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,305.16,297.15,300.31,297.33,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,269.94,410.0,72281.98,0.0,13602.86,1.0,284.27,289.54,300.14,303.98,293.15,293.15,283.15,20011.43,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12481.34,0.0,1351.77,2275.33,0.0,2560.67,0.9,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.32,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.52,297.25,297.15,293.15,0.0,0.0,291.15,1.0,0.85,0.7,297.04,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.18,300.31,297.34,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,269.67,410.0,73243.06,0.0,13603.99,1.0,284.27,289.5,300.19,304.06,293.15,293.15,283.15,20967.41,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12652.38,0.0,1441.88,2275.33,0.0,2564.14,0.92,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.34,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.52,297.25,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.7,297.04,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.31,297.35,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,269.52,410.0,73079.19,0.0,13604.61,1.0,284.27,289.51,300.19,304.07,293.15,293.15,283.15,20715.26,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12621.52,0.0,1418.78,2275.33,0.0,2579.58,0.92,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.13,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.35,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.52,297.25,297.15,293.15,0.0,0.0,291.13,1.0,0.89,0.7,297.04,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,305.15,297.19,300.32,297.35,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,269.44,410.0,73557.58,0.0,13604.99,1.0,284.27,289.48,300.2,304.1,293.15,293.15,283.15,21368.15,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12699.14,0.0,1471.84,2275.33,0.0,2591.82,0.93,1.0,0.0,3.0,1.0,0.0
16380600.0,297.16,297.15,293.15,0.0,0.0,291.15,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.52,297.26,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.7,297.04,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.32,297.36,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,269.42,410.0,73359.4,0.0,13605.06,1.0,284.27,289.5,300.19,304.08,293.15,293.15,283.15,21075.79,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12666.63,0.0,1448.11,2275.33,0.0,2586.09,0.92,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.55,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.7,297.04,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.32,297.36,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,269.35,410.0,73580.59,0.0,13605.34,1.0,284.27,289.49,300.2,304.09,293.15,293.15,283.15,21313.05,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12705.15,0.0,1470.87,2275.33,0.0,2584.75,0.93,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.61,0.55,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.16,1.0,0.95,0.7,297.04,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.32,297.36,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.17,0.9,0.9,0.0,269.26,410.0,73218.45,0.0,13605.73,1.0,284.27,289.51,300.19,304.08,293.15,293.15,283.15,20851.62,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12639.45,0.0,1428.81,2275.33,0.0,2588.74,0.92,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.7,297.04,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,305.15,297.19,300.33,297.37,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,269.31,410.0,73623.41,0.0,13605.5,1.0,284.27,289.48,300.2,304.1,293.15,293.15,283.15,21418.83,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12706.95,0.0,1474.87,2275.33,0.0,2595.2,0.93,1.0,0.0,3.0,1.0,0.0
16381800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.61,0.55,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.7,297.04,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.33,297.37,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.16,0.9,0.9,0.0,269.4,410.0,73397.55,0.0,13605.14,1.0,284.27,289.5,300.19,304.08,293.15,293.15,283.15,21092.11,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12670.65,0.0,1448.63,2275.33,0.0,2587.7,0.92,1.0,0.0,3.0,1.0,0.0
16382100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.33,297.37,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,269.34,410.0,73617.83,0.0,13605.37,1.0,284.27,289.49,300.2,304.09,293.15,293.15,283.15,21310.76,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12708.97,0.0,1470.7,2275.33,0.0,2586.22,0.93,1.0,0.0,3.0,1.0,0.0
16382400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.33,297.37,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,269.44,410.0,73240.16,0.0,13604.94,1.0,284.27,289.51,300.19,304.08,293.15,293.15,283.15,20855.13,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12641.9,0.0,1429.07,2275.33,0.0,2589.83,0.92,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.55,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.33,297.37,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.16,0.9,0.9,0.0,269.61,410.0,73630.27,0.0,13604.23,1.0,284.27,289.49,300.2,304.1,293.15,293.15,283.15,21421.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12707.54,0.0,1474.78,2275.33,0.0,2595.57,0.93,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.61,0.55,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.33,297.38,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,269.69,410.0,73407.95,0.0,13603.89,1.0,284.27,289.5,300.19,304.08,293.15,293.15,283.15,21091.06,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12671.76,0.0,1448.57,2275.33,0.0,2588.04,0.92,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.55,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.33,297.38,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,269.75,410.0,73615.22,0.0,13603.64,1.0,284.27,289.49,300.2,304.09,293.15,293.15,283.15,21309.14,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12708.63,0.0,1470.37,2275.33,0.0,2586.37,0.93,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.6,0.54,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.33,297.38,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,269.89,410.0,73232.52,0.0,13603.03,1.0,284.27,289.51,300.19,304.08,293.15,293.15,283.15,20850.56,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12640.72,0.0,1428.37,2275.33,0.0,2589.52,0.92,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.6,0.54,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.33,297.37,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,270.05,410.0,73629.03,0.0,13602.34,1.0,284.27,289.49,300.2,304.1,293.15,293.15,283.15,21418.55,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12707.26,0.0,1474.4,2275.33,0.0,2595.44,0.93,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.6,0.54,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.33,297.37,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.23,410.0,73398.08,0.0,13601.59,1.0,284.27,289.5,300.19,304.08,293.15,293.15,283.15,21092.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12670.55,0.0,1448.24,2275.33,0.0,2587.85,0.92,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.6,0.54,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.33,297.37,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.37,410.0,73594.41,0.0,13601.0,1.0,284.27,289.49,300.2,304.09,293.15,293.15,283.15,21312.49,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12706.01,0.0,1469.78,2275.33,0.0,2585.78,0.93,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.6,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.33,297.37,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.49,410.0,73214.05,0.0,13600.49,1.0,284.27,289.51,300.19,304.08,293.15,293.15,283.15,20851.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12638.3,0.0,1427.6,2275.33,0.0,2588.82,0.92,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.6,0.54,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.03,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.33,297.37,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.61,410.0,73277.66,0.0,13599.98,1.0,284.27,289.51,300.19,304.07,293.15,293.15,283.15,20873.63,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12652.21,0.0,1433.43,2275.33,0.0,2582.15,0.92,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.93,0.59,0.54,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.02,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.32,297.36,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,270.86,410.0,73557.84,0.0,13598.91,1.0,284.27,289.49,300.2,304.1,293.15,293.15,283.15,21333.41,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12697.43,0.0,1468.27,2275.33,0.0,2593.5,0.93,1.0,0.0,3.0,1.0,0.0
16385700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.59,0.53,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.02,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.32,297.36,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,271.02,410.0,73156.2,0.0,13598.23,1.0,284.27,289.51,300.19,304.07,293.15,293.15,283.15,20792.72,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12630.18,0.0,1423.12,2275.33,0.0,2584.9,0.92,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.59,0.53,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.02,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,305.15,297.19,300.32,297.35,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,271.12,410.0,73701.63,0.0,13597.77,1.0,284.27,289.48,300.2,304.1,293.15,293.15,283.15,21498.15,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12724.01,0.0,1484.5,2275.33,0.0,2589.54,0.93,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.59,0.53,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.01,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.31,297.35,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,271.45,410.0,73318.62,0.0,13596.37,1.0,284.27,289.5,300.19,304.08,293.15,293.15,283.15,21033.88,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12660.35,0.0,1443.79,2275.33,0.0,2586.1,0.92,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.58,0.53,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.01,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.31,297.34,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,271.74,410.0,73250.85,0.0,13595.16,1.0,284.27,289.5,300.19,304.07,293.15,293.15,283.15,20949.73,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12650.8,0.0,1437.37,2275.33,0.0,2580.7,0.92,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.58,0.52,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.0,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.3,297.33,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,272.0,410.0,73227.49,0.0,13594.03,1.0,284.27,289.5,300.19,304.08,293.15,293.15,283.15,21018.73,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12644.05,0.0,1437.81,2275.33,0.0,2589.23,0.92,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.92,0.58,0.52,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.0,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,305.15,297.19,300.3,297.33,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,272.24,410.0,72714.83,0.0,13593.02,1.0,284.27,289.54,300.19,304.04,293.15,293.15,283.15,20232.36,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12564.18,0.0,1379.29,2275.33,0.0,2566.55,0.91,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.57,0.52,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.0,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.29,297.31,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.9,0.9,0.0,272.59,410.0,73394.17,0.0,13591.51,1.0,284.27,289.49,300.2,304.09,293.15,293.15,283.15,21186.43,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12676.56,0.0,1457.5,2275.33,0.0,2583.72,0.92,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.57,0.51,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,296.99,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,305.15,297.19,300.29,297.3,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,273.02,410.0,73230.65,0.0,13589.66,1.0,284.27,289.5,300.19,304.07,293.15,293.15,283.15,21019.97,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12650.76,0.0,1442.47,2275.33,0.0,2581.21,0.92,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.56,0.51,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,296.99,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,305.15,297.19,300.28,297.29,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,273.48,410.0,73414.99,0.0,13587.71,1.0,284.27,289.48,300.2,304.08,293.15,293.15,283.15,21306.44,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12685.2,0.0,1466.41,2275.33,0.0,2579.83,0.93,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.56,0.5,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,296.98,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.27,297.28,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,274.01,410.0,72980.44,0.0,13585.43,1.0,284.27,289.5,300.19,304.07,293.15,293.15,283.15,20874.07,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12610.59,0.0,1422.96,2275.33,0.0,2581.51,0.92,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.55,0.5,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,296.98,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.27,297.27,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,274.45,410.0,72780.96,0.0,13583.55,1.0,284.27,289.52,300.19,304.05,293.15,293.15,283.15,20530.42,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12584.73,0.0,1400.54,2275.33,0.0,2561.3,0.91,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.55,0.49,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,296.97,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,305.15,297.19,300.26,297.26,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,275.0,410.0,73190.42,0.0,13581.21,1.0,284.27,289.48,300.2,304.08,293.15,293.15,283.15,21222.36,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12651.04,0.0,1451.98,2275.33,0.0,2579.03,0.92,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.54,0.49,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.72,296.96,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,305.15,297.19,300.25,297.25,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,275.52,410.0,72448.84,0.0,13578.97,1.0,284.27,289.53,300.19,304.03,293.15,293.15,283.15,20232.57,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12531.55,0.0,1371.63,2275.33,0.0,2559.16,0.91,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.54,0.48,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.72,296.96,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,305.15,297.19,300.24,297.23,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,276.04,410.0,73215.4,0.0,13576.73,1.0,284.27,289.48,300.2,304.07,293.15,293.15,283.15,21306.78,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12661.51,0.0,1459.97,2275.33,0.0,2569.76,0.92,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.53,0.48,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.72,296.95,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,300.23,297.22,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.72,-0.16,0.9,0.9,0.0,276.61,410.0,72410.64,0.0,13574.27,1.0,284.27,289.52,300.19,304.04,293.15,293.15,283.15,20369.22,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12524.72,0.0,1375.51,2275.33,0.0,2566.54,0.91,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.52,0.48,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.72,296.95,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.23,297.21,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.72,-0.16,0.9,0.9,0.0,277.09,410.0,72655.78,0.0,13572.19,1.0,284.27,289.51,300.19,304.04,293.15,293.15,283.15,20641.88,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12572.12,0.0,1402.62,2275.33,0.0,2555.68,0.91,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.52,0.47,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.72,296.94,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,305.15,297.19,300.22,297.2,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,277.6,410.0,72536.02,0.0,13569.99,1.0,284.27,289.51,300.19,304.04,293.15,293.15,283.15,20554.44,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12551.04,0.0,1392.6,2275.33,0.0,2559.51,0.91,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.51,0.47,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.72,296.94,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,305.15,297.19,300.22,297.2,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,278.07,410.0,72205.84,0.0,13567.98,1.0,284.27,289.53,300.19,304.02,293.15,293.15,283.15,20078.72,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12500.3,0.0,1357.22,2275.33,0.0,2546.14,0.9,1.0,0.0,3.0,1.0,0.0
16391100.0,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.51,0.46,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.05,297.15,293.15,0.0,0.0,291.11,1.0,0.92,0.73,296.93,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,305.14,297.19,300.2,297.18,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,278.62,410.0,72906.12,0.0,13565.61,1.0,284.26,289.47,300.2,304.06,293.15,293.15,283.15,21160.43,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12615.32,0.0,1440.74,2275.33,0.0,2567.3,0.92,1.0,0.0,3.0,1.0,0.0
16391400.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.5,0.46,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.9,0.73,296.92,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,305.11,297.19,300.18,297.17,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,279.24,410.0,72021.42,0.0,13562.94,1.0,284.27,289.52,300.18,304.01,293.15,293.15,283.15,20134.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12469.45,0.0,1351.16,2275.33,0.0,2555.58,0.9,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.5,0.45,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.73,296.91,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,305.06,297.18,300.16,297.16,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,279.75,410.0,71630.89,0.0,13560.73,1.0,284.28,289.55,300.18,303.97,293.15,293.15,283.15,19556.88,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12414.02,0.0,1312.37,2275.33,0.0,2527.5,0.89,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.49,0.44,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.01,297.15,293.15,0.0,0.0,291.1,1.0,0.86,0.73,296.9,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,305.0,297.17,300.13,297.14,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,280.39,410.0,72644.63,0.0,13557.94,1.0,284.26,289.47,300.18,304.02,293.15,293.15,283.15,21089.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12579.1,0.0,1433.49,2275.33,0.0,2556.44,0.92,1.0,0.0,3.0,1.0,0.0
16392300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,296.99,297.15,293.15,0.0,0.0,291.13,1.0,0.83,0.73,296.88,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,304.93,297.15,300.09,297.12,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.71,-0.16,0.9,0.9,0.0,281.19,410.0,71800.64,0.0,13554.5,1.0,284.27,289.5,300.15,303.97,293.15,293.15,283.15,20341.62,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12433.75,0.0,1357.52,2275.33,0.0,2561.12,0.9,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,296.98,297.15,293.15,0.0,0.0,291.17,1.0,0.8,0.74,296.88,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,304.84,297.13,300.05,297.12,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.01,3.71,-0.16,0.9,0.9,0.0,281.89,410.0,70943.42,0.0,13551.46,1.0,284.27,289.55,300.13,303.89,293.15,293.15,283.15,19340.34,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12300.05,0.0,1277.84,2275.33,0.0,2528.82,0.88,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.47,0.42,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,296.96,297.15,293.15,0.0,0.0,291.14,1.0,0.77,0.73,296.86,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.74,297.11,300.0,297.1,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.01,3.71,-0.16,0.9,0.9,0.0,283.8,410.0,71038.58,0.0,13543.09,1.0,284.27,289.52,300.11,303.88,293.15,293.15,283.15,19672.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12317.23,0.0,1302.15,2275.33,0.0,2531.05,0.89,1.0,0.0,3.0,1.0,0.0
16393200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.56,296.98,297.15,293.15,0.0,0.0,291.16,0.98,0.74,0.7,296.85,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,304.63,297.08,299.95,297.08,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.01,3.7,-0.15,0.9,0.9,0.0,289.37,410.0,70160.48,0.0,13518.71,1.0,284.27,289.55,300.08,303.81,293.15,293.15,283.15,18945.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12174.31,0.0,1235.17,2275.33,0.0,2523.82,0.87,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.77,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.57,297.0,297.15,293.15,0.0,0.0,291.15,0.96,0.71,0.67,296.84,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.52,297.05,299.9,297.07,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.01,3.69,-0.15,0.9,0.9,0.0,294.4,410.0,69855.08,0.0,13496.45,1.0,284.27,289.54,300.04,303.75,293.15,293.15,283.15,18863.76,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12129.12,0.0,1225.25,2275.33,0.0,2511.48,0.87,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.78,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.95,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.4,297.01,299.84,297.05,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.0,3.68,-0.15,0.9,0.9,0.0,299.09,410.0,69193.84,0.0,13475.52,1.0,284.27,289.55,300.01,303.69,293.15,293.15,283.15,18409.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12022.11,0.0,1182.54,2275.33,0.0,2503.58,0.86,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.43,0.39,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.79,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.93,0.59,297.03,297.15,293.15,0.0,0.0,291.15,0.93,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.27,296.97,299.78,297.04,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.0,3.67,-0.15,0.9,0.9,0.0,303.49,410.0,68739.98,0.0,13455.74,1.0,284.27,289.55,299.97,303.62,293.15,293.15,283.15,18212.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11948.93,0.0,1161.14,2275.33,0.0,2496.74,0.86,1.0,0.0,3.0,1.0,0.0
