time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16394400.0,297.1,297.15,293.15,0.0,0.0,291.13,0.8,0.42,0.39,296.99,297.15,293.15,0.0,0.0,291.13,1.0,0.92,0.8,296.97,297.15,293.15,0.0,0.0,291.13,1.0,0.9,0.59,297.04,297.15,293.15,0.0,0.0,291.13,0.91,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.15,296.92,299.73,297.02,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.0,3.66,-0.14,0.9,0.9,0.0,307.76,410.0,68345.95,0.0,13436.38,1.0,284.27,289.54,299.92,303.55,293.15,293.15,283.15,18152.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11883.41,0.0,1147.76,2275.33,0.0,2495.34,0.85,1.0,0.0,3.0,1.0,0.0
16394700.0,297.09,297.15,293.15,0.0,0.0,291.11,0.79,0.41,0.38,296.95,297.15,293.15,0.0,0.0,291.11,1.0,0.89,0.82,296.93,297.15,293.15,0.0,0.0,291.11,1.0,0.86,0.6,297.04,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.6,296.79,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.02,296.87,299.67,297.0,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.0,3.65,-0.14,0.89,0.89,0.0,312.02,410.0,67947.7,0.0,13417.38,1.0,284.27,289.53,299.87,303.49,293.15,293.15,283.15,18149.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11816.83,0.0,1135.82,2275.33,0.0,2494.22,0.85,1.0,0.0,3.0,1.0,0.0
16395000.0,297.08,297.15,293.15,0.0,0.0,291.07,0.76,0.4,0.37,296.92,297.15,293.15,0.0,0.0,291.07,0.97,0.85,0.81,296.92,297.15,293.15,0.0,0.0,291.07,0.97,0.82,0.58,297.04,297.15,293.15,0.0,0.0,291.07,0.87,0.61,0.58,296.77,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,303.88,296.82,299.6,296.99,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.58,1.98,3.6,-0.13,0.89,0.89,0.0,341.91,410.0,67213.61,0.0,13276.43,1.0,284.26,289.5,299.82,303.4,293.15,293.15,283.15,18249.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11715.63,0.0,1120.11,2275.33,0.0,2486.49,0.85,1.0,0.0,3.0,1.0,0.0
16395300.0,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.39,0.36,296.92,297.15,293.15,0.0,0.0,291.01,0.92,0.81,0.77,296.93,297.15,293.15,0.0,0.0,291.01,0.91,0.78,0.55,297.04,297.15,293.15,0.0,0.0,291.01,0.83,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,303.74,296.78,299.55,296.99,291.01,1.0,1.0,0.39,0.39,0.61,0.39,5.47,1.96,3.51,-0.11,0.87,0.87,0.0,388.88,410.0,66113.73,0.0,13041.91,1.0,284.25,289.46,299.77,303.3,293.15,293.15,283.15,18407.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11568.93,0.0,1091.66,2275.33,0.0,2459.89,0.84,1.0,0.0,3.0,1.0,0.0
16395600.0,297.07,297.15,293.15,0.0,0.0,290.96,0.71,0.37,0.35,296.94,297.15,293.15,0.0,0.0,290.96,0.89,0.77,0.74,296.94,297.15,293.15,0.0,0.0,290.96,0.88,0.75,0.53,297.04,297.15,293.15,0.0,0.0,290.96,0.81,0.57,0.55,296.73,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,303.58,296.73,299.49,296.99,290.96,1.0,0.99,0.4,0.4,0.6,0.4,5.34,1.93,3.41,-0.09,0.86,0.86,0.0,409.89,409.14,64825.43,0.0,12521.2,1.0,284.25,289.43,299.72,303.19,293.15,293.15,283.15,18558.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11400.58,0.0,1052.72,2275.33,0.0,2423.51,0.83,1.0,0.0,3.0,1.0,0.0
16395900.0,297.07,297.15,293.15,0.0,0.0,290.91,0.7,0.36,0.33,296.95,297.15,293.15,0.0,0.0,290.91,0.88,0.74,0.71,296.95,297.15,293.15,0.0,0.0,290.91,0.87,0.71,0.51,297.04,297.15,293.15,0.0,0.0,290.91,0.8,0.55,0.53,296.71,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,303.42,296.69,299.44,297.0,290.91,1.0,0.97,0.4,0.4,0.6,0.4,5.21,1.91,3.31,-0.07,0.85,0.85,0.0,406.19,405.43,63358.1,0.0,11765.82,1.0,284.24,289.41,299.68,303.07,293.15,293.15,283.15,18699.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11210.58,0.0,1003.3,2275.33,0.0,2376.51,0.81,1.0,0.0,3.0,1.0,0.0
16396200.0,297.07,297.15,293.15,0.0,0.0,290.88,0.69,0.35,0.32,296.97,297.15,293.15,0.0,0.0,290.88,0.86,0.71,0.68,296.97,297.15,293.15,0.0,0.0,290.88,0.85,0.68,0.48,297.04,297.15,293.15,0.0,0.0,290.88,0.79,0.53,0.51,296.7,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,303.25,296.65,299.38,297.01,290.88,1.0,0.95,0.4,0.4,0.6,0.4,5.09,1.88,3.21,-0.04,0.83,0.83,0.0,400.17,399.42,61807.89,0.0,11055.56,1.0,284.24,289.4,299.64,302.95,293.15,293.15,283.15,18810.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11011.44,0.0,946.94,2275.33,0.0,2322.56,0.8,1.0,0.0,3.0,1.0,0.0
16396500.0,297.07,297.15,293.15,0.0,0.0,290.85,0.68,0.33,0.31,296.98,297.15,293.15,0.0,0.0,290.85,0.85,0.68,0.65,296.98,297.15,293.15,0.0,0.0,290.85,0.84,0.65,0.46,297.05,297.15,293.15,0.0,0.0,290.85,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.4,290.85,291.15,303.08,296.61,299.32,297.02,290.85,1.0,0.93,0.41,0.41,0.59,0.41,4.97,1.87,3.11,-0.02,0.81,0.81,0.0,392.22,391.48,60212.56,0.0,10395.23,1.0,284.23,289.4,299.6,302.82,293.15,293.15,283.15,18890.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10808.53,0.0,886.72,2275.33,0.0,2263.53,0.78,1.0,0.0,3.0,1.0,0.0
16396800.0,297.08,297.15,293.15,0.0,0.0,290.85,0.67,0.32,0.3,297.0,297.15,293.15,0.0,0.0,290.85,0.85,0.65,0.62,297.0,297.15,293.15,0.0,0.0,290.85,0.84,0.63,0.44,297.05,297.15,293.15,0.0,0.0,290.85,0.77,0.49,0.48,296.69,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.4,290.85,291.15,302.9,296.57,299.27,297.03,290.84,1.0,0.92,0.41,0.41,0.59,0.41,4.86,1.85,3.01,0.01,0.8,0.8,0.0,382.68,381.97,58657.59,0.0,9785.76,1.0,284.23,289.41,299.56,302.7,293.15,293.15,283.15,18920.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10611.31,0.0,825.83,2275.33,0.0,2201.51,0.76,1.0,0.0,3.0,1.0,0.0
16397100.0,297.09,297.15,293.15,0.0,0.0,290.86,0.67,0.31,0.29,297.01,297.15,293.15,0.0,0.0,290.86,0.84,0.63,0.6,297.01,297.15,293.15,0.0,0.0,290.86,0.83,0.6,0.43,297.06,297.15,293.15,0.0,0.0,290.86,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,290.86,0.66,0.3,1.4,290.86,291.15,302.72,296.53,299.24,297.04,290.86,1.0,0.9,0.42,0.42,0.58,0.42,4.76,1.84,2.93,0.03,0.78,0.78,0.0,371.89,371.21,57282.66,0.0,9229.67,1.0,284.23,289.44,299.52,302.59,293.15,293.15,283.15,18878.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10436.95,0.0,769.46,2275.33,0.0,2143.84,0.74,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,290.87,0.66,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.87,0.83,0.6,0.58,297.02,297.15,293.15,0.0,0.0,290.87,0.82,0.58,0.41,297.07,297.15,293.15,0.0,0.0,290.87,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,290.87,0.66,0.3,1.39,290.87,291.15,302.53,296.5,299.2,297.05,290.87,1.0,0.88,0.42,0.42,0.58,0.42,4.67,1.83,2.84,0.06,0.77,0.77,0.0,360.09,359.47,56003.38,0.0,8730.11,1.0,284.23,289.47,299.48,302.49,293.15,293.15,283.15,18828.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10276.17,0.0,718.45,2275.33,0.0,2089.75,0.72,1.0,0.0,3.0,1.0,0.0
16397700.0,297.09,297.15,293.15,0.0,0.0,290.89,0.67,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.89,0.83,0.59,0.56,297.04,297.15,293.15,0.0,0.0,290.89,0.82,0.56,0.4,297.08,297.15,293.15,0.0,0.0,290.89,0.76,0.45,0.44,296.68,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,302.34,296.46,299.16,297.06,290.89,1.0,0.87,0.43,0.43,0.57,0.43,4.6,1.83,2.77,0.09,0.76,0.76,0.0,347.62,347.06,54872.86,0.0,8320.68,1.0,284.23,289.5,299.45,302.4,293.15,293.15,283.15,18750.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10134.64,0.0,673.57,2275.33,0.0,2040.16,0.71,1.0,0.0,3.0,1.0,0.0
16398000.0,297.08,297.15,293.15,0.0,0.0,290.91,0.67,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.91,0.83,0.57,0.55,297.05,297.15,293.15,0.0,0.0,290.91,0.82,0.54,0.38,297.08,297.15,293.15,0.0,0.0,290.91,0.76,0.44,0.42,296.67,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,302.15,296.43,299.12,297.06,290.91,1.0,0.86,0.43,0.43,0.57,0.43,4.54,1.83,2.71,0.11,0.75,0.75,0.0,334.68,334.13,53846.04,0.0,7944.84,1.0,284.23,289.54,299.42,302.32,293.15,293.15,283.15,18681.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10007.6,0.0,634.77,2275.33,0.0,1995.41,0.69,1.0,0.0,3.0,1.0,0.0
16398300.0,297.8,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.33,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,301.94,296.42,297.14,296.88,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,330.24,62.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.11,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,301.7,296.45,297.15,296.88,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,348.31,3.07,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.27,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,301.44,296.52,297.15,296.88,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,366.12,3.28,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.37,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,301.17,296.6,297.14,296.88,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,383.38,3.03,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.43,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,300.89,296.69,297.14,296.88,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,401.28,2.67,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.46,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.44,303.15,300.6,296.79,297.14,296.88,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,2.22,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,300.32,296.87,297.14,296.88,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.82,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.44,303.15,300.04,296.95,297.14,296.88,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,6.07,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,299.78,297.0,297.14,296.88,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.5,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,299.54,297.04,297.14,296.88,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.08,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,299.33,297.05,297.14,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.6,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,299.15,297.03,297.14,296.88,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.19,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,299.0,297.0,297.14,296.88,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.86,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.85,296.97,297.14,296.88,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.57,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.73,296.94,297.14,296.88,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.34,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.62,296.92,297.14,296.88,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.14,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.52,296.89,297.14,296.88,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.97,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.43,296.87,297.14,296.88,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.83,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.35,296.85,297.14,296.88,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.71,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.29,296.83,297.14,296.88,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.61,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.24,296.81,297.14,296.88,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.2,296.79,297.14,296.88,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.17,296.77,297.14,296.88,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.15,296.74,297.14,296.88,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.14,296.71,297.14,296.88,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.12,296.69,297.14,296.88,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.11,296.66,297.14,296.88,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.1,296.63,297.14,296.88,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.09,296.61,297.14,296.88,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.08,296.58,297.14,296.88,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.07,296.55,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.06,296.52,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.06,296.49,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.05,296.46,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.05,296.42,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.05,296.38,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.05,296.34,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.06,296.31,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.07,296.28,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.08,296.25,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.09,296.22,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.11,296.19,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.12,296.16,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.14,296.13,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.15,296.09,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.15,296.05,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.15,296.0,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.15,295.94,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.12,295.86,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,298.07,295.75,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.98,295.61,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.88,295.45,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.76,295.29,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.64,295.12,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.52,294.94,297.14,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.4,294.78,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.3,294.63,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.22,294.5,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.17,294.39,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.15,294.32,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.15,294.26,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.15,294.2,297.14,296.88,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.15,294.15,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.15,294.09,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.43,303.15,297.15,294.03,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.98,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.92,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.86,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
