time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16418700.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.8,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.74,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.69,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.63,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.15,293.57,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.16,293.53,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.42,303.15,297.17,293.49,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.41,303.15,297.19,293.45,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.41,303.15,297.2,293.41,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.21,293.37,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.05,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.22,293.34,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.22,293.29,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.22,293.25,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.21,293.2,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.18,293.14,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.41,303.15,297.15,293.07,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.4,303.15,297.1,292.99,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.4,303.15,297.04,292.91,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.4,303.15,296.97,292.83,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.89,292.74,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.8,292.66,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.45,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.71,292.58,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.62,292.5,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.52,292.42,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.42,292.35,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.33,292.28,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.44,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.24,292.22,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.15,292.16,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,296.07,292.12,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.03,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.43,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.98,292.09,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.9,292.06,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.82,292.05,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.42,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.73,292.03,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.41,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.65,292.02,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.41,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.57,292.0,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.41,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.48,291.98,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.4,291.96,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.32,291.92,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.4,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.23,291.86,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.15,291.8,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.08,291.73,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.37,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.39,303.15,295.02,291.68,297.15,296.88,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.36,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.35,303.15,294.99,291.65,297.16,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.34,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.35,303.15,294.96,291.63,297.16,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.32,303.15,294.96,291.62,297.17,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.36,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.32,303.15,294.96,291.63,297.17,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.32,303.15,294.98,291.64,297.17,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.37,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.31,303.15,295.0,291.66,297.17,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.37,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.31,303.15,295.03,291.69,297.17,296.89,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.07,291.72,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.11,291.76,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.15,291.8,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.2,291.84,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.27,291.9,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.35,291.98,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.43,292.06,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.53,292.14,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.63,292.24,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.73,292.33,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.41,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.83,292.42,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.27,303.15,295.92,292.51,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.01,292.58,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.43,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.09,292.65,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.44,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.15,292.71,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.45,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.19,292.74,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.46,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.19,292.73,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.46,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.17,292.69,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.47,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.26,303.15,296.13,292.62,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.25,303.15,296.09,292.54,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.25,303.15,296.04,292.45,297.18,296.9,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.01,297.15,293.15,0.0,0.0,295.69,1.0,0.54,0.44,298.16,297.15,293.15,0.0,0.0,295.69,1.0,0.57,0.47,298.11,297.15,293.15,0.0,0.0,295.69,1.0,0.56,0.34,298.09,297.15,293.15,0.0,0.0,295.69,1.0,0.55,0.47,297.86,297.15,293.15,0.0,0.0,295.69,1.0,0.51,2.21,295.69,291.15,296.0,292.36,296.0,298.07,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.84,406.75,1682.11,0.0,13876.56,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.86,297.15,293.15,0.0,0.0,295.94,1.0,0.67,0.44,297.98,297.15,293.15,0.0,0.0,295.94,1.0,0.71,0.47,297.94,297.15,293.15,0.0,0.0,295.94,1.0,0.7,0.34,297.91,297.15,293.15,0.0,0.0,295.94,1.0,0.69,0.47,297.62,297.15,293.15,0.0,0.0,295.94,1.0,0.59,2.21,295.94,291.15,295.97,292.27,295.97,297.92,295.94,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.62,410.0,179.7,0.0,13850.07,0.0,284.23,289.54,299.6,301.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.68,0.44,297.39,297.15,293.15,0.0,0.0,291.21,1.0,0.77,0.47,297.29,297.15,293.15,0.0,0.0,291.21,1.0,0.74,0.34,297.32,297.15,293.15,0.0,0.0,291.21,1.0,0.73,0.47,296.97,297.15,293.15,0.0,0.0,291.21,1.0,0.58,2.21,291.21,291.15,295.96,292.2,295.96,297.29,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.56,0.56,0.0,205.62,410.0,31555.91,0.0,13850.09,0.0,284.18,290.18,295.66,297.84,293.15,293.15,283.15,15129.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.26,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6986.56,0.0,152.81,2275.33,0.0,2359.56,0.42,1.0,0.0,3.0,1.0,0.0
16440600.0,296.83,297.15,293.15,0.0,0.0,291.1,1.0,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.76,0.47,296.98,297.15,293.15,0.0,0.0,291.1,1.0,0.71,0.34,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.71,0.47,296.62,297.15,293.15,0.0,0.0,291.1,1.0,0.49,2.21,291.1,291.15,295.99,292.16,295.99,296.99,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.55,0.55,0.0,205.61,410.0,32343.51,0.0,13850.12,0.0,284.15,290.06,295.01,296.77,293.15,293.15,283.15,17564.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6847.08,0.0,178.67,2275.33,0.0,1577.21,0.44,1.0,0.0,3.0,1.0,0.0
16440900.0,296.67,297.15,293.15,0.0,0.0,291.09,0.97,0.54,0.5,296.92,297.15,293.15,0.0,0.0,291.09,1.0,0.73,0.58,296.81,297.15,293.15,0.0,0.0,291.09,1.0,0.66,0.43,296.84,297.15,293.15,0.0,0.0,291.09,1.0,0.66,0.58,296.58,297.15,293.15,0.0,0.0,291.09,0.86,0.39,1.79,291.09,291.15,296.05,292.14,296.05,296.83,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.82,5.82,0.0,3.61,0.54,0.54,0.0,235.45,410.0,32314.56,0.0,13734.05,0.0,284.14,290.06,295.14,296.9,293.15,293.15,283.15,18025.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6879.92,0.0,181.32,2275.33,0.0,1465.18,0.44,1.0,0.0,3.0,1.0,0.0
16441200.0,296.73,297.15,293.15,0.0,0.0,290.96,0.76,0.47,0.43,296.75,297.15,293.15,0.0,0.0,290.96,0.85,0.66,0.64,296.73,297.15,293.15,0.0,0.0,290.96,0.81,0.58,0.42,296.74,297.15,293.15,0.0,0.0,290.96,0.82,0.59,0.57,296.65,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.42,290.96,291.15,296.15,292.16,296.15,296.72,290.96,1.0,0.97,1.0,1.0,0.0,1.0,5.22,5.22,0.0,3.24,0.53,0.53,0.0,409.86,405.05,30746.42,0.0,11871.21,0.0,284.12,289.99,295.14,296.86,293.15,293.15,283.15,18681.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6789.02,0.0,174.8,2275.33,0.0,1424.48,0.43,1.0,0.0,3.0,1.0,0.0
16441500.0,296.86,297.15,293.15,0.0,0.0,290.94,0.73,0.41,0.39,296.8,297.15,293.15,0.0,0.0,290.94,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,290.94,0.78,0.52,0.37,296.81,297.15,293.15,0.0,0.0,290.94,0.79,0.53,0.51,296.71,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,296.29,292.21,296.29,296.8,290.94,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.02,0.51,0.51,0.0,393.58,391.86,29450.89,0.0,9895.04,1.0,284.11,290.01,295.17,296.8,293.15,293.15,283.15,18536.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6710.86,0.0,160.89,2275.33,0.0,1257.1,0.42,1.0,0.0,3.0,1.0,0.0
16441800.0,296.97,297.15,293.15,0.0,0.0,290.95,0.71,0.38,0.35,296.87,297.15,293.15,0.0,0.0,290.95,0.8,0.54,0.53,296.89,297.15,293.15,0.0,0.0,290.95,0.76,0.47,0.34,296.88,297.15,293.15,0.0,0.0,290.95,0.77,0.48,0.47,296.73,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,296.44,292.25,296.43,296.9,290.95,1.0,0.88,1.0,1.0,0.0,1.0,4.62,4.62,0.0,2.87,0.5,0.5,0.0,376.15,374.73,28631.84,0.0,8650.0,1.0,284.11,290.05,295.23,296.82,293.15,293.15,283.15,18397.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6676.92,0.0,151.61,2275.33,0.0,1166.39,0.41,1.0,0.0,3.0,1.0,0.0
16442100.0,297.04,297.15,293.15,0.0,0.0,290.98,0.71,0.36,0.34,296.93,297.15,293.15,0.0,0.0,290.98,0.79,0.5,0.49,296.95,297.15,293.15,0.0,0.0,290.98,0.75,0.43,0.31,296.95,297.15,293.15,0.0,0.0,290.98,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,296.6,292.3,296.6,296.97,290.98,1.0,0.85,1.0,1.0,0.0,1.0,4.44,4.44,0.0,2.75,0.5,0.5,0.0,355.9,354.72,28100.03,0.0,7731.76,1.0,284.1,290.11,295.28,296.85,293.15,293.15,283.15,18289.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6658.15,0.0,145.07,2275.33,0.0,1110.32,0.4,1.0,0.0,3.0,1.0,0.0
16442400.0,297.1,297.15,293.15,0.0,0.0,291.01,0.71,0.35,0.33,296.98,297.15,293.15,0.0,0.0,291.01,0.78,0.47,0.46,296.99,297.15,293.15,0.0,0.0,291.01,0.74,0.41,0.29,297.0,297.15,293.15,0.0,0.0,291.01,0.75,0.41,0.4,296.76,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,296.77,292.35,296.77,297.02,291.01,1.0,0.83,1.0,1.0,0.0,1.0,4.31,4.31,0.0,2.67,0.49,0.49,0.0,333.97,332.99,27809.64,0.0,7044.84,1.0,284.11,290.16,295.34,296.89,293.15,293.15,283.15,18195.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6653.72,0.0,140.62,2275.33,0.0,1073.77,0.4,1.0,0.0,3.0,1.0,0.0
16442700.0,297.14,297.15,293.15,0.0,0.0,291.05,0.72,0.35,0.32,297.03,297.15,293.15,0.0,0.0,291.05,0.77,0.45,0.44,297.03,297.15,293.15,0.0,0.0,291.05,0.74,0.39,0.28,297.04,297.15,293.15,0.0,0.0,291.05,0.74,0.39,0.38,296.77,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,296.94,292.39,296.94,297.06,291.05,1.0,0.8,1.0,1.0,0.0,1.0,4.21,4.21,0.0,2.61,0.49,0.49,0.0,311.36,310.54,27733.48,0.0,6527.42,1.0,284.11,290.22,295.39,296.94,293.15,293.15,283.15,18108.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.08,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6662.3,0.0,137.93,2275.33,0.0,1054.46,0.4,1.0,0.0,3.0,1.0,0.0
16443000.0,297.17,297.15,293.15,0.0,0.0,291.08,0.73,0.35,0.33,297.06,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.27,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.38,0.37,296.78,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,297.12,292.44,297.12,297.1,291.09,1.0,0.79,1.0,1.0,0.0,1.0,4.15,4.15,0.0,2.57,0.49,0.49,0.0,288.88,288.2,27846.6,0.0,6137.92,1.0,284.12,290.27,295.44,297.0,293.15,293.15,283.15,18029.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6682.36,0.0,136.79,2275.33,0.0,1050.22,0.39,1.0,0.0,3.0,1.0,0.0
