time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16443300.0,297.19,297.15,293.15,0.0,0.0,291.08,0.74,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.41,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.36,0.26,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.36,296.78,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,297.31,292.49,297.19,297.12,291.08,1.0,0.78,0.14,0.14,0.86,0.14,4.11,0.83,3.27,-0.69,0.49,0.49,0.0,266.72,265.99,27633.81,0.0,5890.53,1.0,284.12,290.29,295.49,297.03,293.15,293.15,283.15,18135.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6681.24,0.0,135.31,2275.33,0.0,1045.16,0.39,1.0,0.0,3.0,1.0,0.0
16443600.0,297.21,297.15,293.15,0.0,0.0,291.1,0.76,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.35,0.25,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.36,0.35,296.79,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,297.49,292.54,297.27,297.14,291.1,1.0,0.76,0.17,0.17,0.83,0.17,4.08,0.88,3.2,-0.65,0.48,0.48,0.0,245.71,245.2,27613.02,0.0,5625.27,1.0,284.12,290.33,295.54,297.08,293.15,293.15,283.15,18052.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6693.7,0.0,133.8,2275.33,0.0,1024.34,0.39,1.0,0.0,3.0,1.0,0.0
16443900.0,297.21,297.15,293.15,0.0,0.0,291.12,0.78,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.41,0.39,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.35,0.25,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.36,0.35,296.79,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,297.66,292.6,297.34,297.15,291.12,1.0,0.75,0.19,0.19,0.81,0.19,4.06,0.9,3.16,-0.63,0.48,0.48,0.0,226.81,226.41,27679.97,0.0,5439.67,1.0,284.12,290.36,295.6,297.14,293.15,293.15,283.15,18011.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6712.47,0.0,133.3,2275.33,0.0,1019.22,0.39,1.0,0.0,3.0,1.0,0.0
16444200.0,297.21,297.15,293.15,0.0,0.0,291.14,0.8,0.39,0.36,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.41,0.39,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,297.83,292.65,297.41,297.16,291.14,1.0,0.74,0.22,0.22,0.78,0.22,4.06,0.94,3.12,-0.59,0.49,0.49,0.0,210.2,209.88,27806.06,0.0,5300.61,1.0,284.13,290.38,295.65,297.21,293.15,293.15,283.15,17982.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6734.7,0.0,133.41,2275.33,0.0,1019.33,0.39,1.0,0.0,3.0,1.0,0.0
16444500.0,297.2,297.15,293.15,0.0,0.0,291.15,0.82,0.4,0.37,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.41,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,298.0,292.71,297.48,297.16,291.15,1.0,0.73,0.24,0.24,0.76,0.24,4.06,0.98,3.08,-0.55,0.49,0.49,0.0,195.9,195.65,27973.1,0.0,5195.48,1.0,284.13,290.4,295.71,297.27,293.15,293.15,283.15,17960.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6760.11,0.0,133.98,2275.33,0.0,1021.99,0.39,1.0,0.0,3.0,1.0,0.0
16444800.0,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.4,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.37,291.16,291.15,298.15,292.77,297.53,297.16,291.16,1.0,0.73,0.26,0.26,0.74,0.26,4.06,1.03,3.03,-0.51,0.49,0.49,0.0,184.17,183.98,28163.99,0.0,5116.43,1.0,284.14,290.41,295.77,297.35,293.15,293.15,283.15,17944.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6787.9,0.0,134.89,2275.33,0.0,1026.08,0.39,1.0,0.0,3.0,1.0,0.0
16445100.0,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,298.3,292.84,297.59,297.16,291.18,1.0,0.73,0.29,0.29,0.71,0.29,4.07,1.08,2.99,-0.46,0.49,0.49,0.0,175.32,175.2,28386.71,0.0,5066.4,1.0,284.14,290.42,295.84,297.42,293.15,293.15,283.15,17927.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6818.32,0.0,136.09,2275.33,0.0,1032.04,0.39,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,298.44,292.9,297.65,297.16,291.19,1.0,0.72,0.31,0.31,0.69,0.31,4.07,1.13,2.94,-0.41,0.49,0.49,0.0,168.81,168.75,28654.41,0.0,5046.47,1.0,284.14,290.43,295.9,297.5,293.15,293.15,283.15,17907.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6851.7,0.0,137.66,2275.33,0.0,1041.42,0.4,1.0,0.0,3.0,1.0,0.0
16445700.0,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.42,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.36,0.35,296.81,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,298.59,292.96,297.71,297.17,291.2,1.0,0.72,0.32,0.32,0.68,0.32,4.09,1.19,2.89,-0.36,0.5,0.5,0.0,164.2,164.2,28963.34,0.0,5052.56,1.0,284.15,290.43,295.97,297.58,293.15,293.15,283.15,17889.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6887.65,0.0,139.6,2275.33,0.0,1054.05,0.4,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.43,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.35,0.24,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,298.74,293.02,297.76,297.17,291.21,1.0,0.72,0.34,0.34,0.66,0.34,4.1,1.25,2.85,-0.3,0.5,0.5,0.0,160.99,161.03,29305.03,0.0,5077.79,1.0,284.15,290.43,296.03,297.66,293.15,293.15,283.15,17872.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6925.57,0.0,141.9,2275.33,0.0,1069.4,0.4,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.42,0.38,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.25,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.37,0.35,296.83,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,298.89,293.09,297.82,297.17,291.21,1.0,0.73,0.36,0.36,0.64,0.36,4.12,1.31,2.81,-0.25,0.5,0.5,0.0,158.74,158.81,29674.92,0.0,5117.27,1.0,284.16,290.43,296.09,297.74,293.15,293.15,283.15,17858.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6965.1,0.0,144.51,2275.33,0.0,1087.02,0.4,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.42,0.38,297.18,297.15,293.15,0.0,0.0,291.22,0.89,0.43,0.4,297.18,297.15,293.15,0.0,0.0,291.22,0.84,0.36,0.25,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,299.03,293.15,297.88,297.17,291.22,1.0,0.73,0.37,0.37,0.63,0.37,4.14,1.37,2.77,-0.2,0.51,0.51,0.0,157.19,157.29,30073.47,0.0,5170.41,1.0,284.16,290.43,296.15,297.82,293.15,293.15,283.15,17843.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.15,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7006.22,0.0,147.44,2275.33,0.0,1106.88,0.41,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.89,0.42,0.38,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.36,0.26,297.19,297.15,293.15,0.0,0.0,291.23,0.87,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.23,0.8,0.3,1.36,291.23,291.15,299.18,293.2,297.94,297.18,291.23,1.0,0.73,0.38,0.38,0.62,0.38,4.16,1.43,2.73,-0.15,0.51,0.51,0.0,156.77,156.92,30505.42,0.0,5244.18,1.0,284.17,290.43,296.21,297.9,293.15,293.15,283.15,17827.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7049.18,0.0,150.72,2275.33,0.0,1129.26,0.41,1.0,0.0,3.0,1.0,0.0
16447200.0,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.42,0.38,297.19,297.15,293.15,0.0,0.0,291.24,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.39,0.37,296.85,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,299.32,293.26,297.99,297.18,291.24,1.0,0.74,0.39,0.39,0.61,0.39,4.19,1.49,2.7,-0.1,0.52,0.52,0.0,157.44,157.64,30975.91,0.0,5342.53,1.0,284.17,290.43,296.27,297.98,293.15,293.15,283.15,17810.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7094.27,0.0,154.4,2275.33,0.0,1154.61,0.41,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.43,0.39,297.2,297.15,293.15,0.0,0.0,291.24,0.91,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.38,0.27,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.4,0.38,296.86,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,299.46,293.31,298.05,297.19,291.24,1.0,0.74,0.4,0.4,0.6,0.4,4.23,1.55,2.68,-0.06,0.52,0.52,0.0,159.08,159.33,31493.19,0.0,5470.34,1.0,284.18,290.42,296.32,298.06,293.15,293.15,283.15,17789.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7141.99,0.0,158.53,2275.33,0.0,1183.5,0.42,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.43,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.41,0.39,296.87,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,299.59,293.36,298.11,297.2,291.25,1.0,0.75,0.41,0.41,0.59,0.41,4.27,1.6,2.67,-0.02,0.53,0.53,0.0,161.63,161.95,32065.25,0.0,5633.53,1.0,284.18,290.42,296.37,298.13,293.15,293.15,283.15,17764.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7192.87,0.0,163.23,2275.33,0.0,1216.67,0.42,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.27,0.9,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.47,0.44,297.21,297.15,293.15,0.0,0.0,291.27,0.87,0.4,0.28,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.42,0.4,296.88,297.15,293.15,0.0,0.0,291.27,0.8,0.3,1.36,291.27,291.15,299.72,293.4,298.17,297.21,291.27,1.0,0.76,0.42,0.42,0.58,0.42,4.32,1.66,2.67,0.01,0.54,0.54,0.0,165.09,165.48,32722.58,0.0,5836.9,1.0,284.19,290.42,296.41,298.21,293.15,293.15,283.15,17727.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7248.78,0.0,168.65,2275.33,0.0,1255.08,0.43,1.0,0.0,3.0,1.0,0.0
16448400.0,297.21,297.15,293.15,0.0,0.0,291.28,0.9,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.28,0.89,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,299.85,293.44,298.24,297.22,291.28,1.0,0.77,0.42,0.42,0.58,0.42,4.38,1.71,2.67,0.04,0.54,0.54,0.0,169.47,169.94,33490.77,0.0,6086.66,1.0,284.2,290.41,296.46,298.29,293.15,293.15,283.15,17684.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7312.09,0.0,175.21,2275.33,0.0,1302.48,0.43,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.29,0.91,0.47,0.42,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.5,0.47,297.22,297.15,293.15,0.0,0.0,291.29,0.88,0.42,0.29,297.22,297.15,293.15,0.0,0.0,291.29,0.9,0.45,0.42,296.9,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,299.97,293.48,298.31,297.22,291.29,1.0,0.78,0.43,0.43,0.57,0.43,4.45,1.76,2.69,0.07,0.55,0.55,0.0,174.78,175.29,34310.46,0.0,6377.76,1.0,284.2,290.41,296.49,298.37,293.15,293.15,283.15,17654.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7378.69,0.0,182.74,2275.33,0.0,1355.56,0.44,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.3,0.91,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.46,0.43,296.9,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,300.1,293.51,298.37,297.23,291.3,1.0,0.79,0.43,0.43,0.57,0.43,4.52,1.81,2.72,0.09,0.56,0.56,0.0,180.84,181.37,35150.98,0.0,6693.72,1.0,284.21,290.4,296.53,298.44,293.15,293.15,283.15,17636.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7447.03,0.0,191.03,2275.33,0.0,1410.82,0.45,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.3,0.92,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.47,0.45,296.91,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,300.22,293.54,298.43,297.23,291.3,1.0,0.81,0.43,0.43,0.57,0.43,4.6,1.85,2.75,0.1,0.57,0.57,0.0,187.48,188.02,36001.2,0.0,7028.57,1.0,284.22,290.38,296.56,298.52,293.15,293.15,283.15,17623.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7516.42,0.0,199.95,2275.33,0.0,1467.42,0.46,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.31,0.92,0.52,0.46,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.31,0.9,0.48,0.46,296.91,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,300.34,293.57,298.48,297.23,291.31,1.0,0.82,0.43,0.43,0.57,0.43,4.67,1.89,2.78,0.11,0.58,0.58,0.0,194.57,195.12,36851.22,0.0,7378.37,1.0,284.22,290.37,296.59,298.59,293.15,293.15,283.15,17615.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7586.09,0.0,209.39,2275.33,0.0,1524.69,0.46,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.31,0.93,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.31,0.9,0.49,0.47,296.91,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,300.45,293.6,298.53,297.23,291.31,1.0,0.83,0.43,0.43,0.57,0.43,4.74,1.92,2.82,0.12,0.58,0.58,0.0,202.03,202.57,37690.14,0.0,7738.59,1.0,284.23,290.35,296.62,298.66,293.15,293.15,283.15,17612.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7655.16,0.0,219.25,2275.33,0.0,1581.92,0.47,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.3,0.93,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.3,0.9,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.56,293.62,298.58,297.23,291.3,1.0,0.84,0.43,0.43,0.57,0.43,4.81,1.95,2.86,0.12,0.59,0.59,0.0,209.75,210.28,38505.84,0.0,8103.2,1.0,284.23,290.33,296.64,298.72,293.15,293.15,283.15,17615.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7722.57,0.0,229.39,2275.33,0.0,1638.31,0.48,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.3,0.93,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.58,0.55,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.67,293.64,298.62,297.22,291.3,1.0,0.86,0.43,0.43,0.57,0.43,4.88,1.98,2.9,0.13,0.6,0.6,0.0,217.65,218.16,39287.04,0.0,8465.66,1.0,284.23,290.32,296.66,298.78,293.15,293.15,283.15,17624.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7787.32,0.0,239.66,2275.33,0.0,1693.07,0.49,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.29,0.94,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.6,0.56,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.29,0.9,0.52,0.49,296.9,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,300.78,293.66,298.66,297.22,291.29,1.0,0.87,0.43,0.43,0.57,0.43,4.94,2.0,2.94,0.12,0.6,0.6,0.0,225.63,226.11,40020.93,0.0,8817.85,1.0,284.24,290.3,296.67,298.83,293.15,293.15,283.15,17640.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7848.21,0.0,249.86,2275.33,0.0,1745.43,0.5,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.29,0.88,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.53,0.5,296.9,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,300.88,293.67,298.69,297.21,291.29,1.0,0.88,0.43,0.43,0.57,0.43,5.0,2.02,2.98,0.12,0.61,0.61,0.0,233.61,234.05,40696.92,0.0,9152.01,1.0,284.24,290.28,296.68,298.88,293.15,293.15,283.15,17661.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7904.18,0.0,259.79,2275.33,0.0,1794.62,0.5,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,300.97,293.68,298.72,297.2,291.28,1.0,0.89,0.43,0.43,0.57,0.43,5.05,2.03,3.02,0.12,0.62,0.62,0.0,241.47,241.87,41307.78,0.0,9462.13,1.0,284.24,290.26,296.69,298.91,293.15,293.15,283.15,17688.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7954.41,0.0,269.25,2275.33,0.0,1840.17,0.51,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.51,296.89,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.06,293.68,298.75,297.2,291.27,1.0,0.9,0.43,0.43,0.57,0.43,5.09,2.04,3.05,0.11,0.62,0.62,0.0,249.13,249.48,41848.56,0.0,9743.8,1.0,284.24,290.24,296.69,298.94,293.15,293.15,283.15,17718.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7998.24,0.0,278.04,2275.33,0.0,1881.78,0.52,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.63,0.56,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.54,0.52,296.88,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,301.15,293.68,298.77,297.19,291.25,1.0,0.91,0.43,0.43,0.57,0.43,5.13,2.05,3.08,0.1,0.63,0.63,0.0,256.5,256.82,42316.72,0.0,9994.29,1.0,284.24,290.22,296.69,298.96,293.15,293.15,283.15,17751.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8035.22,0.0,286.03,2275.33,0.0,1919.38,0.52,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.55,0.52,296.88,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,301.23,293.68,298.79,297.18,291.24,1.0,0.91,0.43,0.43,0.57,0.43,5.16,2.06,3.11,0.1,0.63,0.63,0.0,263.53,263.8,42722.68,0.0,10213.07,1.0,284.24,290.21,296.69,298.98,293.15,293.15,283.15,17781.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8067.47,0.0,293.17,2275.33,0.0,1949.38,0.53,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.92,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.23,0.94,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,301.32,293.69,298.82,297.17,291.23,1.0,0.92,0.43,0.43,0.57,0.43,5.19,2.06,3.13,0.09,0.63,0.63,0.0,270.17,270.41,43085.38,0.0,10402.4,1.0,284.24,290.2,296.69,299.0,293.15,293.15,283.15,17804.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8098.65,0.0,299.64,2275.33,0.0,1972.18,0.53,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.92,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,301.4,293.7,298.84,297.17,291.22,1.0,0.93,0.43,0.43,0.57,0.43,5.21,2.06,3.15,0.08,0.64,0.64,0.0,276.4,276.6,43413.07,0.0,10564.76,1.0,284.24,290.19,296.7,299.03,293.15,293.15,283.15,17822.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8129.22,0.0,305.55,2275.33,0.0,1990.79,0.53,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.56,0.53,296.86,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,301.48,293.72,298.87,297.17,291.22,1.0,0.93,0.42,0.42,0.58,0.42,5.22,2.06,3.16,0.08,0.64,0.64,0.0,282.21,282.38,43713.91,0.0,10704.33,1.0,284.24,290.18,296.72,299.06,293.15,293.15,283.15,17837.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8159.42,0.0,311.02,2275.33,0.0,2006.19,0.54,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.53,296.86,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,301.57,293.74,298.89,297.16,291.21,1.0,0.93,0.42,0.42,0.58,0.42,5.24,2.06,3.18,0.07,0.64,0.64,0.0,287.63,287.78,43995.35,0.0,10825.66,1.0,284.24,290.17,296.74,299.1,293.15,293.15,283.15,17848.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8189.58,0.0,316.14,2275.33,0.0,2019.09,0.54,1.0,0.0,3.0,1.0,0.0
16453800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.57,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.54,296.86,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,301.65,293.77,298.92,297.16,291.21,1.0,0.94,0.42,0.42,0.58,0.42,5.25,2.06,3.19,0.06,0.64,0.64,0.0,292.7,292.84,44264.6,0.0,10933.79,1.0,284.25,290.16,296.77,299.14,293.15,293.15,283.15,17856.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8220.0,0.0,321.03,2275.33,0.0,2030.22,0.54,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,301.73,293.8,298.95,297.16,291.2,1.0,0.94,0.42,0.42,0.58,0.42,5.26,2.05,3.21,0.06,0.65,0.65,0.0,297.46,297.59,44527.59,0.0,11033.49,1.0,284.25,290.15,296.8,299.18,293.15,293.15,283.15,17860.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8250.92,0.0,325.78,2275.33,0.0,2040.25,0.55,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,301.82,293.83,298.97,297.16,291.2,1.0,0.94,0.42,0.42,0.58,0.42,5.27,2.05,3.22,0.05,0.65,0.65,0.0,301.99,302.11,44788.44,0.0,11128.51,1.0,284.25,290.15,296.83,299.23,293.15,293.15,283.15,17863.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8282.38,0.0,330.48,2275.33,0.0,2049.74,0.55,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.89,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.57,0.54,296.85,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,301.9,293.86,299.0,297.16,291.2,1.0,0.95,0.42,0.42,0.58,0.42,5.28,2.05,3.23,0.05,0.65,0.65,0.0,306.38,306.5,45053.92,0.0,11225.17,1.0,284.25,290.14,296.87,299.27,293.15,293.15,283.15,17863.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8314.66,0.0,335.21,2275.33,0.0,2059.26,0.55,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.89,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.57,0.54,296.85,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,301.98,293.9,299.03,297.16,291.2,1.0,0.95,0.42,0.42,0.58,0.42,5.29,2.05,3.24,0.04,0.65,0.65,0.0,310.72,310.85,45328.58,0.0,11328.57,1.0,284.25,290.14,296.9,299.32,293.15,293.15,283.15,17860.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8347.86,0.0,340.07,2275.33,0.0,2069.42,0.55,1.0,0.0,3.0,1.0,0.0
16455300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.89,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.57,0.54,296.84,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.07,293.93,299.06,297.16,291.2,1.0,0.95,0.42,0.42,0.58,0.42,5.31,2.05,3.26,0.04,0.65,0.65,0.0,315.08,315.22,45613.45,0.0,11441.34,1.0,284.25,290.13,296.93,299.37,293.15,293.15,283.15,17856.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8381.82,0.0,345.11,2275.33,0.0,2080.62,0.56,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.2,0.92,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.57,0.54,296.84,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.15,293.96,299.09,297.16,291.2,1.0,0.96,0.42,0.42,0.58,0.42,5.32,2.05,3.27,0.03,0.66,0.66,0.0,319.54,319.69,45907.24,0.0,11564.62,1.0,284.25,290.13,296.96,299.41,293.15,293.15,283.15,17852.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8416.14,0.0,350.34,2275.33,0.0,2093.13,0.56,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.23,293.99,299.11,297.17,291.2,1.0,0.96,0.42,0.42,0.58,0.42,5.34,2.05,3.29,0.03,0.66,0.66,0.0,324.18,324.34,46209.61,0.0,11697.96,1.0,284.25,290.12,296.99,299.46,293.15,293.15,283.15,17848.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8451.1,0.0,355.76,2275.33,0.0,2105.77,0.56,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.32,294.02,299.14,297.17,291.2,1.0,0.96,0.42,0.42,0.58,0.42,5.36,2.05,3.3,0.02,0.66,0.66,0.0,329.04,329.22,46524.32,0.0,11842.52,1.0,284.25,290.12,297.02,299.51,293.15,293.15,283.15,17842.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8487.71,0.0,361.45,2275.33,0.0,2118.05,0.57,1.0,0.0,3.0,1.0,0.0
16456500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.4,294.05,299.17,297.17,291.2,1.0,0.97,0.41,0.41,0.59,0.41,5.38,2.05,3.32,0.01,0.67,0.67,0.0,334.19,334.37,46851.2,0.0,11998.26,1.0,284.26,290.12,297.06,299.55,293.15,293.15,283.15,17836.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8526.02,0.0,367.44,2275.33,0.0,2130.57,0.57,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.62,0.57,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.48,294.09,299.19,297.17,291.21,1.0,0.97,0.41,0.41,0.59,0.41,5.4,2.05,3.34,0.01,0.67,0.67,0.0,339.64,339.83,47188.57,0.0,12164.01,1.0,284.26,290.11,297.09,299.61,293.15,293.15,283.15,17829.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8565.84,0.0,373.75,2275.33,0.0,2143.38,0.57,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.62,0.57,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,302.57,294.12,299.22,297.17,291.21,1.0,0.98,0.41,0.41,0.59,0.41,5.42,2.06,3.36,0.0,0.67,0.67,0.0,345.39,345.59,47534.9,0.0,12336.98,1.0,284.26,290.11,297.13,299.66,293.15,293.15,283.15,17823.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8607.03,0.0,380.36,2275.33,0.0,2156.4,0.58,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.65,294.16,299.25,297.17,291.21,1.0,0.98,0.41,0.41,0.59,0.41,5.44,2.06,3.38,-0.01,0.67,0.67,0.0,351.41,351.62,47904.63,0.0,12514.21,1.0,284.26,290.1,297.16,299.71,293.15,293.15,283.15,17813.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8650.75,0.0,387.39,2275.33,0.0,2170.1,0.58,1.0,0.0,3.0,1.0,0.0
16457700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.73,294.2,299.28,297.17,291.21,1.0,0.99,0.41,0.41,0.59,0.41,5.46,2.06,3.4,-0.01,0.68,0.68,0.0,357.71,357.92,48287.32,0.0,12692.71,1.0,284.26,290.1,297.2,299.77,293.15,293.15,283.15,17805.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8696.22,0.0,394.87,2275.33,0.0,2184.58,0.59,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.56,296.83,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.82,294.24,299.31,297.17,291.21,1.0,0.99,0.41,0.41,0.59,0.41,5.48,2.06,3.42,-0.02,0.68,0.68,0.0,364.21,364.41,48674.57,0.0,12869.15,1.0,284.26,290.09,297.24,299.83,293.15,293.15,283.15,17799.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8742.65,0.0,402.69,2275.33,0.0,2199.25,0.59,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.56,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.56,296.83,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.9,294.27,299.34,297.17,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.06,3.44,-0.03,0.68,0.68,0.0,370.86,371.06,49053.37,0.0,13041.01,1.0,284.26,290.08,297.28,299.89,293.15,293.15,283.15,17799.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8788.87,0.0,410.68,2275.33,0.0,2213.34,0.59,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.56,296.83,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.98,294.31,299.37,297.17,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.06,3.46,-0.03,0.69,0.69,0.0,371.42,378.32,49419.88,0.0,13131.69,1.0,284.26,290.08,297.32,299.94,293.15,293.15,283.15,17802.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8834.52,0.0,418.74,2275.33,0.0,2226.66,0.6,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.21,0.95,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.07,294.35,299.41,297.17,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.06,3.47,-0.04,0.69,0.69,0.0,366.9,387.09,49765.61,0.0,13154.37,1.0,284.26,290.07,297.35,300.0,293.15,293.15,283.15,17808.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8878.63,0.0,426.63,2275.33,0.0,2238.42,0.6,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.21,0.96,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.15,294.39,299.44,297.17,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.05,3.48,-0.05,0.69,0.69,0.0,362.62,397.19,50106.12,0.0,13175.68,1.0,284.27,290.06,297.39,300.06,293.15,293.15,283.15,17810.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8922.58,0.0,434.48,2275.33,0.0,2249.32,0.61,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.21,0.96,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.22,294.42,299.46,297.16,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.05,3.49,-0.05,0.7,0.7,0.0,360.99,408.05,50358.2,0.0,13183.75,1.0,284.26,290.05,297.43,300.1,293.15,293.15,283.15,17840.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8957.35,0.0,441.58,2275.33,0.0,2261.37,0.61,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.2,0.96,0.87,0.82,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.25,294.44,299.47,297.15,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.05,3.49,-0.06,0.7,0.7,0.0,360.15,410.0,50548.11,0.0,13187.86,1.0,284.26,290.04,297.45,300.13,293.15,293.15,283.15,17871.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8982.21,0.0,447.46,2275.33,0.0,2273.49,0.61,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.19,0.97,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.27,294.45,299.48,297.15,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.04,3.5,-0.06,0.7,0.7,0.0,359.47,410.0,50679.43,0.0,13191.24,1.0,284.26,290.02,297.45,300.15,293.15,293.15,283.15,17899.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8998.25,0.0,452.08,2275.33,0.0,2283.7,0.61,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.26,294.45,299.47,297.15,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.04,3.5,-0.06,0.7,0.7,0.0,358.75,410.0,50761.05,0.0,13194.76,1.0,284.26,290.01,297.46,300.16,293.15,293.15,283.15,17925.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9006.93,0.0,455.54,2275.33,0.0,2292.51,0.62,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.24,294.45,299.47,297.15,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.04,3.51,-0.07,0.7,0.7,0.0,357.92,410.0,50803.31,0.0,13198.86,1.0,284.26,290.01,297.45,300.15,293.15,293.15,283.15,17949.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9009.73,0.0,457.98,2275.33,0.0,2299.78,0.62,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.21,294.44,299.46,297.16,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.55,2.04,3.51,-0.07,0.7,0.7,0.0,356.88,410.0,50816.68,0.0,13203.96,1.0,284.26,290.0,297.44,300.14,293.15,293.15,283.15,17968.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9008.25,0.0,459.53,2275.33,0.0,2305.6,0.62,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.98,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.18,294.42,299.44,297.16,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.55,2.03,3.52,-0.07,0.7,0.7,0.0,355.54,410.0,50813.24,0.0,13210.55,1.0,284.26,289.99,297.42,300.13,293.15,293.15,283.15,17982.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9004.22,0.0,460.41,2275.33,0.0,2310.16,0.62,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.98,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,294.41,299.43,297.16,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.56,2.03,3.52,-0.08,0.7,0.7,0.0,353.75,410.0,50805.95,0.0,13219.32,1.0,284.26,289.99,297.41,300.12,293.15,293.15,283.15,17990.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8999.46,0.0,460.86,2275.33,0.0,2313.61,0.62,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.98,0.9,0.85,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,303.13,294.4,299.43,297.16,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.56,2.03,3.53,-0.08,0.7,0.7,0.0,351.43,410.0,50809.29,0.0,13230.7,1.0,284.26,289.99,297.4,300.1,293.15,293.15,283.15,17992.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8995.96,0.0,461.18,2275.33,0.0,2316.26,0.62,1.0,0.0,3.0,1.0,0.0
16462200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.99,0.9,0.86,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.12,294.39,299.42,297.16,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.57,2.03,3.54,-0.08,0.7,0.7,0.0,348.42,410.0,50838.39,0.0,13245.34,1.0,284.26,289.99,297.39,300.1,293.15,293.15,283.15,17986.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8995.77,0.0,461.68,2275.33,0.0,2318.4,0.62,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.16,0.99,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.12,294.39,299.43,297.16,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.58,2.03,3.54,-0.08,0.7,0.7,0.0,344.6,410.0,50909.11,0.0,13263.84,1.0,284.26,289.99,297.39,300.1,293.15,293.15,283.15,17972.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9001.02,0.0,462.69,2275.33,0.0,2320.45,0.62,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.99,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.15,294.39,299.44,297.17,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.59,2.03,3.55,-0.09,0.7,0.7,0.0,339.84,410.0,51036.38,0.0,13286.78,1.0,284.26,289.99,297.39,300.11,293.15,293.15,283.15,17950.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9013.76,0.0,464.55,2275.33,0.0,2322.81,0.62,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.56,0.5,297.2,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.87,297.22,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,303.2,294.39,299.47,297.19,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.61,2.04,3.57,-0.09,0.71,0.71,0.0,332.12,410.0,51298.32,0.0,13323.67,1.0,284.26,290.0,297.4,300.12,293.15,293.15,283.15,17903.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9038.27,0.0,468.27,2275.33,0.0,2336.77,0.62,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.18,1.0,0.93,0.86,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.28,294.38,299.51,297.2,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.62,2.04,3.58,-0.1,0.71,0.71,0.0,328.34,410.0,51508.77,0.0,13341.42,1.0,284.26,290.0,297.38,300.12,293.15,293.15,283.15,17909.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9052.97,0.0,472.35,2275.33,0.0,2358.77,0.62,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.56,0.51,297.24,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.85,297.23,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.38,294.35,299.55,297.21,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.04,3.59,-0.1,0.71,0.71,0.0,324.48,410.0,51711.83,0.0,13359.49,1.0,284.26,290.01,297.36,300.11,293.15,293.15,283.15,17917.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9062.39,0.0,476.1,2275.33,0.0,2382.67,0.63,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.51,297.26,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.84,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,303.48,294.31,299.59,297.21,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.04,3.6,-0.1,0.71,0.71,0.0,320.63,410.0,51904.38,0.0,13377.44,1.0,284.26,290.01,297.32,300.08,293.15,293.15,283.15,17927.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9067.15,0.0,479.46,2275.33,0.0,2408.19,0.63,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.51,297.28,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.83,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,303.6,294.27,299.64,297.22,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.64,2.04,3.61,-0.11,0.71,0.71,0.0,316.82,410.0,52080.91,0.0,13395.09,1.0,284.27,290.02,297.27,300.04,293.15,293.15,283.15,17939.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9067.48,0.0,482.33,2275.33,0.0,2434.34,0.63,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.57,0.51,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.17,0.9,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,303.71,294.21,299.69,297.22,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.04,3.62,-0.11,0.71,0.71,0.0,313.06,410.0,52237.43,0.0,13412.36,1.0,284.27,290.02,297.22,300.0,293.15,293.15,283.15,17953.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9063.98,0.0,484.67,2275.33,0.0,2460.27,0.63,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.57,0.51,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,291.16,0.92,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.16,0.9,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,303.82,294.16,299.73,297.23,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.04,3.62,-0.11,0.71,0.71,0.0,309.4,410.0,52366.8,0.0,13429.09,1.0,284.27,290.03,297.16,299.95,293.15,293.15,283.15,17967.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9056.94,0.0,486.32,2275.33,0.0,2484.16,0.63,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.57,0.52,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.64,0.6,296.83,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,303.93,294.11,299.78,297.23,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.04,3.63,-0.12,0.71,0.71,0.0,305.85,410.0,52468.24,0.0,13445.22,1.0,284.27,290.04,297.11,299.9,293.15,293.15,283.15,17981.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9047.55,0.0,487.29,2275.33,0.0,2505.22,0.63,1.0,0.0,3.0,1.0,0.0
16465500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.57,0.52,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.24,297.15,293.15,0.0,0.0,291.16,0.95,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.02,294.06,299.81,297.24,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.04,3.64,-0.12,0.71,0.71,0.0,302.41,410.0,52543.83,0.0,13460.77,1.0,284.27,290.04,297.06,299.85,293.15,293.15,283.15,17993.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9037.24,0.0,487.72,2275.33,0.0,2522.32,0.63,1.0,0.0,3.0,1.0,0.0
