time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16465800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.57,0.52,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,291.15,0.96,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.09,294.02,299.84,297.24,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.12,0.71,0.71,0.0,299.08,410.0,52594.32,0.0,13475.72,1.0,284.27,290.05,297.02,299.81,293.15,293.15,283.15,18002.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9027.58,0.0,487.68,2275.33,0.0,2534.37,0.63,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.57,0.52,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.24,297.15,293.15,0.0,0.0,291.15,0.97,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.65,0.61,296.83,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.13,293.99,299.86,297.24,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.66,-0.13,0.71,0.71,0.0,295.86,410.0,52623.66,0.0,13490.09,1.0,284.27,290.06,296.99,299.78,293.15,293.15,283.15,18008.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9020.12,0.0,487.35,2275.33,0.0,2539.91,0.63,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.57,0.52,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.24,297.15,293.15,0.0,0.0,291.15,0.98,0.75,0.52,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.15,293.98,299.87,297.25,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.71,0.71,0.0,292.77,410.0,52633.77,0.0,13503.84,1.0,284.27,290.06,296.98,299.77,293.15,293.15,283.15,18010.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9016.85,0.0,486.9,2275.33,0.0,2538.55,0.63,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.57,0.52,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.24,297.15,293.15,0.0,0.0,291.15,0.99,0.77,0.53,297.17,297.15,293.15,0.0,0.0,291.15,0.94,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.87,297.25,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.03,3.67,-0.13,0.71,0.71,0.0,289.8,410.0,52636.56,0.0,13516.93,1.0,284.27,290.06,296.98,299.77,293.15,293.15,283.15,18008.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9016.75,0.0,486.49,2275.33,0.0,2536.03,0.63,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.23,297.15,293.15,0.0,0.0,291.15,1.0,0.78,0.54,297.17,297.15,293.15,0.0,0.0,291.15,0.94,0.66,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.87,297.25,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.03,3.68,-0.14,0.71,0.71,0.0,287.02,410.0,52636.29,0.0,13529.15,1.0,284.27,290.07,296.98,299.77,293.15,293.15,283.15,18008.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9016.57,0.0,486.1,2275.33,0.0,2535.64,0.63,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.23,297.15,293.15,0.0,0.0,291.15,1.0,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.87,297.25,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.03,3.68,-0.14,0.71,0.71,0.0,285.18,410.0,52630.5,0.0,13537.23,1.0,284.27,290.07,296.98,299.77,293.15,293.15,283.15,18010.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9015.84,0.0,485.67,2275.33,0.0,2535.39,0.63,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.24,297.15,293.15,0.0,0.0,291.15,1.0,0.81,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.87,297.25,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.03,3.69,-0.14,0.71,0.71,0.0,284.67,410.0,52623.86,0.0,13539.4,1.0,284.27,290.07,296.98,299.77,293.15,293.15,283.15,18010.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9014.97,0.0,485.18,2275.33,0.0,2534.98,0.63,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.25,297.15,293.15,0.0,0.0,291.15,1.0,0.83,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.87,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.03,3.69,-0.14,0.71,0.71,0.0,284.43,410.0,52598.58,0.0,13540.46,1.0,284.27,290.07,296.98,299.77,293.15,293.15,283.15,18016.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9012.54,0.0,484.54,2275.33,0.0,2533.98,0.63,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.27,297.15,293.15,0.0,0.0,291.15,1.0,0.85,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.03,3.69,-0.14,0.71,0.71,0.0,284.12,410.0,52581.76,0.0,13541.81,1.0,284.27,290.07,296.98,299.77,293.15,293.15,283.15,18014.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9010.67,0.0,483.81,2275.33,0.0,2532.59,0.63,1.0,0.0,3.0,1.0,0.0
16468500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.28,297.15,293.15,0.0,0.0,291.15,1.0,0.87,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.67,0.63,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.03,3.69,-0.15,0.71,0.71,0.0,283.82,410.0,52571.5,0.0,13543.08,1.0,284.27,290.08,296.98,299.77,293.15,293.15,283.15,18012.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9009.58,0.0,483.25,2275.33,0.0,2531.92,0.63,1.0,0.0,3.0,1.0,0.0
16468800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.29,297.15,293.15,0.0,0.0,291.14,1.0,0.9,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.95,0.67,0.63,296.83,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.88,297.26,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,283.79,410.0,52540.73,0.0,13543.22,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18017.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9006.66,0.0,482.53,2275.33,0.0,2530.54,0.63,1.0,0.0,3.0,1.0,0.0
16469100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.3,297.15,293.15,0.0,0.0,291.15,1.0,0.92,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,283.56,410.0,52532.77,0.0,13544.2,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18012.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9005.63,0.0,481.9,2275.33,0.0,2529.42,0.63,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.52,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.31,297.15,293.15,0.0,0.0,291.15,1.0,0.95,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,283.54,410.0,52514.84,0.0,13544.29,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18013.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9003.95,0.0,481.37,2275.33,0.0,2528.68,0.63,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.57,0.51,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.88,297.26,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,283.7,410.0,52482.83,0.0,13543.59,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18017.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9000.88,0.0,480.62,2275.33,0.0,2526.99,0.63,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.51,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,283.73,410.0,52466.16,0.0,13543.47,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18013.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8999.16,0.0,479.95,2275.33,0.0,2525.54,0.63,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.51,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,283.81,410.0,52450.38,0.0,13543.11,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18012.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8997.63,0.0,479.39,2275.33,0.0,2524.61,0.63,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.57,0.51,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,284.02,410.0,52428.34,0.0,13542.18,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18013.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8995.51,0.0,478.81,2275.33,0.0,2523.41,0.63,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.56,0.51,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.16,0.71,0.71,0.0,284.32,410.0,52404.71,0.0,13540.89,1.0,284.27,290.08,296.98,299.76,293.15,293.15,283.15,18014.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8993.27,0.0,478.19,2275.33,0.0,2522.03,0.63,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.56,0.51,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,304.15,293.98,299.88,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,284.74,410.0,52374.66,0.0,13539.03,1.0,284.27,290.09,296.98,299.76,293.15,293.15,283.15,18015.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8990.46,0.0,477.49,2275.33,0.0,2520.34,0.63,1.0,0.0,3.0,1.0,0.0
16471500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.56,0.51,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.87,297.25,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,285.26,410.0,52341.64,0.0,13536.78,1.0,284.27,290.09,296.98,299.75,293.15,293.15,283.15,18017.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8987.38,0.0,476.72,2275.33,0.0,2518.41,0.63,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.56,0.5,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.67,0.63,296.82,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.87,297.25,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.02,3.7,-0.15,0.71,0.71,0.0,285.86,410.0,52305.64,0.0,13534.12,1.0,284.27,290.09,296.98,299.75,293.15,293.15,283.15,18018.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8984.04,0.0,475.9,2275.33,0.0,2516.29,0.63,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.55,0.5,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.67,0.63,296.82,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.87,297.25,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.02,3.7,-0.15,0.71,0.71,0.0,286.56,410.0,52267.02,0.0,13531.09,1.0,284.27,290.09,296.98,299.75,293.15,293.15,283.15,18020.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8980.46,0.0,475.02,2275.33,0.0,2514.01,0.63,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.55,0.5,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.66,0.63,296.82,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.86,297.24,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.02,3.7,-0.15,0.71,0.71,0.0,287.35,410.0,52225.0,0.0,13527.63,1.0,284.27,290.09,296.98,299.75,293.15,293.15,283.15,18021.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8976.58,0.0,474.07,2275.33,0.0,2511.52,0.63,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.55,0.49,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.86,297.24,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.01,3.7,-0.15,0.71,0.71,0.0,288.23,410.0,52179.68,0.0,13523.75,1.0,284.27,290.09,296.98,299.75,293.15,293.15,283.15,18023.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8972.4,0.0,473.07,2275.33,0.0,2508.84,0.62,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.54,0.49,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.86,297.23,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.01,3.69,-0.15,0.7,0.7,0.0,289.22,410.0,52130.41,0.0,13519.4,1.0,284.27,290.09,296.98,299.74,293.15,293.15,283.15,18024.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8967.87,0.0,471.98,2275.33,0.0,2505.93,0.62,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.54,0.49,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.66,0.62,296.81,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.85,297.22,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.01,3.69,-0.15,0.7,0.7,0.0,290.31,410.0,52076.87,0.0,13514.58,1.0,284.27,290.09,296.98,299.74,293.15,293.15,283.15,18026.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8962.96,0.0,470.82,2275.33,0.0,2502.77,0.62,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.53,0.48,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.15,293.98,299.84,297.21,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.01,3.69,-0.15,0.7,0.7,0.0,291.52,410.0,52019.36,0.0,13509.22,1.0,284.27,290.09,296.98,299.74,293.15,293.15,283.15,18028.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8957.83,0.0,469.58,2275.33,0.0,2499.51,0.62,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.53,0.48,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,304.16,294.0,299.84,297.21,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.01,3.69,-0.15,0.7,0.7,0.0,292.82,410.0,51980.07,0.0,13503.49,1.0,284.27,290.09,296.99,299.75,293.15,293.15,283.15,18020.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8957.76,0.0,468.51,2275.33,0.0,2488.04,0.62,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.17,294.03,299.84,297.2,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.01,3.68,-0.15,0.7,0.7,0.0,294.23,410.0,51986.81,0.0,13497.25,1.0,284.27,290.09,297.03,299.78,293.15,293.15,283.15,17998.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8970.3,0.0,468.29,2275.33,0.0,2469.79,0.62,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.12,297.15,293.15,0.0,0.0,291.15,0.92,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.2,294.09,299.85,297.19,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.01,3.68,-0.15,0.7,0.7,0.0,295.6,410.0,52050.8,0.0,13491.15,1.0,284.27,290.09,297.09,299.84,293.15,293.15,283.15,17968.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8994.59,0.0,469.3,2275.33,0.0,2450.48,0.62,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.12,297.15,293.15,0.0,0.0,291.16,0.92,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.22,294.16,299.85,297.18,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.01,3.68,-0.15,0.71,0.71,0.0,297.09,410.0,52151.88,0.0,13484.49,1.0,284.27,290.09,297.16,299.91,293.15,293.15,283.15,17942.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9027.42,0.0,471.6,2275.33,0.0,2432.45,0.62,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.46,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.63,0.6,296.78,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.25,294.24,299.85,297.17,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.01,3.68,-0.15,0.71,0.71,0.0,298.6,410.0,52285.66,0.0,13477.76,1.0,284.27,290.09,297.24,300.0,293.15,293.15,283.15,17918.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9066.18,0.0,474.91,2275.33,0.0,2415.27,0.63,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.18,0.91,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,304.27,294.32,299.86,297.16,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.01,3.67,-0.15,0.71,0.71,0.0,300.14,410.0,52444.29,0.0,13470.85,1.0,284.27,290.08,297.32,300.09,293.15,293.15,283.15,17899.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9108.88,0.0,479.21,2275.33,0.0,2400.81,0.63,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,304.29,294.4,299.86,297.15,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.01,3.67,-0.14,0.71,0.71,0.0,301.78,410.0,52604.17,0.0,13463.48,1.0,284.27,290.07,297.4,300.18,293.15,293.15,283.15,17888.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9151.48,0.0,484.1,2275.33,0.0,2388.96,0.63,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.49,0.44,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.61,0.58,296.77,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,304.3,294.48,299.86,297.14,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.67,-0.14,0.71,0.71,0.0,303.34,410.0,52768.5,0.0,13456.45,1.0,284.27,290.06,297.48,300.27,293.15,293.15,283.15,17882.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9192.61,0.0,489.39,2275.33,0.0,2381.11,0.63,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.83,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.8,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.6,0.58,296.76,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,304.29,294.54,299.85,297.13,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.71,0.71,0.0,305.04,410.0,52895.54,0.0,13448.74,1.0,284.27,290.05,297.54,300.34,293.15,293.15,283.15,17890.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9226.55,0.0,494.49,2275.33,0.0,2376.8,0.63,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.83,0.48,0.43,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.8,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.27,294.58,299.83,297.12,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.72,0.72,0.0,306.63,410.0,52994.27,0.0,13441.56,1.0,284.27,290.04,297.58,300.39,293.15,293.15,283.15,17903.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9252.26,0.0,499.1,2275.33,0.0,2376.86,0.64,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.81,297.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.22,294.6,299.81,297.11,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.66,-0.14,0.72,0.72,0.0,308.24,410.0,53033.34,0.0,13434.24,1.0,284.27,290.02,297.6,300.42,293.15,293.15,283.15,17930.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9265.29,0.0,502.74,2275.33,0.0,2382.22,0.64,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.47,0.42,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.81,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.6,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.15,294.6,299.78,297.11,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.72,0.72,0.0,309.85,410.0,52990.75,0.0,13426.91,1.0,284.27,290.01,297.6,300.41,293.15,293.15,283.15,17970.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9261.3,0.0,504.71,2275.33,0.0,2392.1,0.64,1.0,0.0,3.0,1.0,0.0
16477500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.81,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.05,294.56,299.74,297.1,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.72,0.72,0.0,311.57,410.0,52843.3,0.0,13419.03,1.0,284.27,289.99,297.56,300.38,293.15,293.15,283.15,18024.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9237.75,0.0,504.44,2275.33,0.0,2404.76,0.64,1.0,0.0,3.0,1.0,0.0
16477800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.82,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.61,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.58,0.55,296.73,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,303.93,294.5,299.68,297.08,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.64,-0.14,0.71,0.71,0.0,313.49,410.0,52589.97,0.0,13410.27,1.0,284.26,289.98,297.5,300.31,293.15,293.15,283.15,18082.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9195.95,0.0,501.51,2275.33,0.0,2416.25,0.64,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.8,0.45,0.41,297.01,297.15,293.15,0.0,0.0,291.12,1.0,0.9,0.82,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.96,0.61,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,303.79,294.42,299.62,297.07,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.64,-0.13,0.71,0.71,0.0,315.59,410.0,52237.45,0.0,13400.6,1.0,284.26,289.97,297.42,300.21,293.15,293.15,283.15,18141.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9137.93,0.0,495.88,2275.33,0.0,2425.99,0.64,1.0,0.0,3.0,1.0,0.0
16478400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.44,0.4,296.99,297.15,293.15,0.0,0.0,291.1,1.0,0.87,0.82,297.06,297.15,293.15,0.0,0.0,291.1,1.0,0.95,0.62,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,303.63,294.32,299.55,297.06,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.71,0.71,0.0,319.36,410.0,51789.54,0.0,13380.69,1.0,284.26,289.96,297.33,300.09,293.15,293.15,283.15,18199.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9065.8,0.0,487.79,2275.33,0.0,2433.72,0.63,1.0,0.0,3.0,1.0,0.0
16478700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.43,0.39,296.99,297.15,293.15,0.0,0.0,291.08,0.98,0.84,0.8,297.02,297.15,293.15,0.0,0.0,291.08,1.0,0.92,0.64,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,303.46,294.22,299.48,297.05,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.61,2.0,3.61,-0.13,0.7,0.7,0.0,330.85,410.0,51144.32,0.0,13329.34,1.0,284.25,289.95,297.22,299.95,293.15,293.15,283.15,18289.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8971.43,0.0,476.08,2275.33,0.0,2433.76,0.63,1.0,0.0,3.0,1.0,0.0
16479000.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.42,0.39,297.0,297.15,293.15,0.0,0.0,291.05,0.95,0.81,0.77,297.0,297.15,293.15,0.0,0.0,291.05,0.98,0.9,0.63,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.55,0.52,296.68,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,303.27,294.1,299.41,297.04,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.55,1.98,3.56,-0.12,0.69,0.69,0.0,356.38,410.0,50254.92,0.0,13206.1,1.0,284.25,289.94,297.09,299.79,293.15,293.15,283.15,18414.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8853.36,0.0,460.25,2275.33,0.0,2422.72,0.62,1.0,0.0,3.0,1.0,0.0
16479300.0,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.41,0.38,297.0,297.15,293.15,0.0,0.0,291.02,0.91,0.79,0.75,297.01,297.15,293.15,0.0,0.0,291.02,0.95,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.02,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,303.08,293.97,299.33,297.05,291.02,1.0,1.0,0.4,0.4,0.6,0.4,5.48,1.97,3.51,-0.11,0.69,0.69,0.0,386.3,410.0,49200.09,0.0,13055.33,1.0,284.24,289.94,296.97,299.61,293.15,293.15,283.15,18504.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8718.77,0.0,439.78,2275.33,0.0,2395.36,0.61,1.0,0.0,3.0,1.0,0.0
16479600.0,297.09,297.15,293.15,0.0,0.0,290.99,0.72,0.4,0.37,297.01,297.15,293.15,0.0,0.0,290.99,0.89,0.76,0.73,297.01,297.15,293.15,0.0,0.0,290.99,0.92,0.85,0.6,297.09,297.15,293.15,0.0,0.0,290.99,0.79,0.52,0.51,296.65,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.89,293.85,299.26,297.05,290.99,1.0,1.0,0.4,0.4,0.6,0.4,5.4,1.95,3.45,-0.09,0.68,0.68,0.0,410.25,410.0,48078.7,0.0,12842.21,1.0,284.24,289.95,296.84,299.42,293.15,293.15,283.15,18561.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.01,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8579.64,0.0,417.36,2275.33,0.0,2359.85,0.6,1.0,0.0,3.0,1.0,0.0
16479900.0,297.09,297.15,293.15,0.0,0.0,290.97,0.71,0.39,0.36,297.02,297.15,293.15,0.0,0.0,290.97,0.88,0.74,0.71,297.02,297.15,293.15,0.0,0.0,290.97,0.91,0.82,0.58,297.09,297.15,293.15,0.0,0.0,290.97,0.78,0.51,0.5,296.64,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.7,293.72,299.19,297.05,290.97,1.0,0.99,0.4,0.4,0.6,0.4,5.32,1.94,3.38,-0.08,0.67,0.67,0.0,410.46,410.0,46865.54,0.0,12362.15,1.0,284.23,289.95,296.71,299.24,293.15,293.15,283.15,18613.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8435.07,0.0,393.59,2275.33,0.0,2314.94,0.58,1.0,0.0,3.0,1.0,0.0
16480200.0,297.09,297.15,293.15,0.0,0.0,290.96,0.71,0.38,0.35,297.03,297.15,293.15,0.0,0.0,290.96,0.87,0.72,0.69,297.02,297.15,293.15,0.0,0.0,290.96,0.9,0.8,0.57,297.09,297.15,293.15,0.0,0.0,290.96,0.77,0.5,0.49,296.63,297.15,293.15,0.0,0.0,290.96,0.65,0.3,1.4,290.96,291.15,302.51,293.61,299.12,297.05,290.96,1.0,0.98,0.4,0.4,0.6,0.4,5.23,1.93,3.31,-0.06,0.65,0.65,0.0,410.41,409.95,45638.3,0.0,11904.36,1.0,284.23,289.97,296.59,299.05,293.15,293.15,283.15,18634.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.9,2.45,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8293.12,0.0,369.64,2275.33,0.0,2261.81,0.57,1.0,0.0,3.0,1.0,0.0
16480500.0,297.09,297.15,293.15,0.0,0.0,290.95,0.7,0.36,0.34,297.03,297.15,293.15,0.0,0.0,290.95,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,290.95,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,290.95,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,302.32,293.5,299.05,297.06,290.95,1.0,0.96,0.41,0.41,0.59,0.41,5.15,1.91,3.24,-0.04,0.64,0.64,0.0,408.87,408.41,44429.68,0.0,11454.48,1.0,284.22,289.99,296.48,298.88,293.15,293.15,283.15,18634.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8157.91,0.0,346.53,2275.33,0.0,2202.73,0.56,1.0,0.0,3.0,1.0,0.0
16480800.0,297.09,297.15,293.15,0.0,0.0,290.95,0.69,0.35,0.33,297.04,297.15,293.15,0.0,0.0,290.95,0.85,0.68,0.65,297.03,297.15,293.15,0.0,0.0,290.95,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,290.95,0.76,0.48,0.47,296.62,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,302.15,293.4,298.99,297.06,290.95,1.0,0.95,0.41,0.41,0.59,0.41,5.07,1.9,3.17,-0.02,0.63,0.63,0.0,405.83,405.36,43253.43,0.0,11011.91,1.0,284.22,290.02,296.38,298.72,293.15,293.15,283.15,18620.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8031.54,0.0,324.79,2275.33,0.0,2138.46,0.54,1.0,0.0,3.0,1.0,0.0
16481100.0,297.09,297.15,293.15,0.0,0.0,290.95,0.68,0.34,0.32,297.04,297.15,293.15,0.0,0.0,290.95,0.84,0.66,0.63,297.03,297.15,293.15,0.0,0.0,290.95,0.87,0.74,0.52,297.08,297.15,293.15,0.0,0.0,290.95,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,301.98,293.31,298.93,297.06,290.95,1.0,0.94,0.41,0.41,0.59,0.41,4.99,1.89,3.1,0.0,0.62,0.62,0.0,401.4,400.92,42116.92,0.0,10576.96,1.0,284.21,290.05,296.3,298.58,293.15,293.15,283.15,18598.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7914.47,0.0,304.67,2275.33,0.0,2071.89,0.53,1.0,0.0,3.0,1.0,0.0
16481400.0,297.09,297.15,293.15,0.0,0.0,290.95,0.68,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.95,0.84,0.64,0.62,297.03,297.15,293.15,0.0,0.0,290.95,0.87,0.72,0.51,297.08,297.15,293.15,0.0,0.0,290.95,0.75,0.46,0.44,296.61,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,301.82,293.24,298.88,297.06,290.95,1.0,0.93,0.42,0.42,0.58,0.42,4.92,1.88,3.03,0.02,0.61,0.61,0.0,395.74,395.24,41075.85,0.0,10150.39,1.0,284.21,290.08,296.22,298.45,293.15,293.15,283.15,18557.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.67,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7809.46,0.0,286.55,2275.33,0.0,2007.3,0.52,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,290.96,0.67,0.32,0.3,297.05,297.15,293.15,0.0,0.0,290.96,0.83,0.62,0.6,297.04,297.15,293.15,0.0,0.0,290.96,0.86,0.7,0.49,297.08,297.15,293.15,0.0,0.0,290.96,0.75,0.45,0.43,296.6,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,301.65,293.17,298.84,297.07,290.96,1.0,0.92,0.42,0.42,0.58,0.42,4.84,1.88,2.97,0.04,0.6,0.6,0.0,388.94,388.44,40080.58,0.0,9732.09,1.0,284.21,290.11,296.16,298.33,293.15,293.15,283.15,18524.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.62,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7712.34,0.0,270.27,2275.33,0.0,1944.54,0.51,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,290.96,0.67,0.31,0.29,297.06,297.15,293.15,0.0,0.0,290.96,0.83,0.61,0.59,297.04,297.15,293.15,0.0,0.0,290.96,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,290.96,0.74,0.43,0.42,296.6,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,301.48,293.11,298.8,297.07,290.96,1.0,0.9,0.42,0.42,0.58,0.42,4.77,1.87,2.9,0.06,0.6,0.6,0.0,381.12,380.6,39119.31,0.0,9320.91,1.0,284.21,290.14,296.1,298.22,293.15,293.15,283.15,18497.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.57,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7621.64,0.0,255.46,2275.33,0.0,1881.81,0.5,1.0,0.0,3.0,1.0,0.0
16482300.0,297.1,297.15,293.15,0.0,0.0,290.97,0.66,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.97,0.82,0.59,0.57,297.04,297.15,293.15,0.0,0.0,290.97,0.85,0.66,0.47,297.08,297.15,293.15,0.0,0.0,290.97,0.74,0.42,0.41,296.59,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,301.32,293.06,298.75,297.07,290.97,1.0,0.89,0.43,0.43,0.57,0.43,4.69,1.86,2.83,0.08,0.59,0.59,0.0,372.36,371.83,38189.46,0.0,8916.57,1.0,284.2,290.17,296.04,298.12,293.15,293.15,283.15,18472.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7536.89,0.0,241.94,2275.33,0.0,1818.98,0.49,1.0,0.0,3.0,1.0,0.0
16482600.0,297.09,297.15,293.15,0.0,0.0,290.97,0.66,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.97,0.82,0.58,0.56,297.04,297.15,293.15,0.0,0.0,290.97,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,290.97,0.74,0.41,0.4,296.58,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,301.15,293.01,298.71,297.07,290.97,1.0,0.88,0.43,0.43,0.57,0.43,4.63,1.86,2.77,0.1,0.58,0.58,0.0,362.75,362.27,37310.92,0.0,8542.44,1.0,284.2,290.2,296.0,298.03,293.15,293.15,283.15,18437.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7458.94,0.0,229.61,2275.33,0.0,1756.31,0.48,1.0,0.0,3.0,1.0,0.0
16482900.0,297.08,297.15,293.15,0.0,0.0,290.98,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.82,0.56,0.54,297.04,297.15,293.15,0.0,0.0,290.98,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.4,0.39,296.58,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,300.98,292.97,298.66,297.07,290.98,1.0,0.87,0.44,0.44,0.56,0.44,4.57,1.86,2.71,0.13,0.57,0.57,0.0,352.49,352.0,36503.16,0.0,8207.2,1.0,284.2,290.22,295.96,297.95,293.15,293.15,283.15,18401.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7389.55,0.0,218.74,2275.33,0.0,1697.69,0.47,1.0,0.0,3.0,1.0,0.0
16483200.0,297.07,297.15,293.15,0.0,0.0,290.99,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.6,0.43,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.39,0.38,296.57,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,300.82,292.94,298.61,297.07,290.99,1.0,0.86,0.44,0.44,0.56,0.44,4.51,1.85,2.65,0.15,0.56,0.56,0.0,341.53,341.04,35730.46,0.0,7878.34,1.0,284.19,290.25,295.93,297.88,293.15,293.15,283.15,18376.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7325.09,0.0,209.0,2275.33,0.0,1641.63,0.46,1.0,0.0,3.0,1.0,0.0
16483500.0,297.06,297.15,293.15,0.0,0.0,290.99,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.38,0.37,296.57,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,300.65,292.91,298.56,297.07,290.99,1.0,0.84,0.44,0.44,0.56,0.44,4.45,1.85,2.6,0.17,0.56,0.56,0.0,330.01,329.51,34986.41,0.0,7556.09,1.0,284.19,290.27,295.9,297.82,293.15,293.15,283.15,18355.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7264.98,0.0,200.12,2275.33,0.0,1586.52,0.46,1.0,0.0,3.0,1.0,0.0
16483800.0,297.04,297.15,293.15,0.0,0.0,291.0,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.0,0.83,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.37,0.36,296.56,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,300.48,292.89,298.51,297.06,291.0,1.0,0.83,0.45,0.45,0.55,0.45,4.39,1.85,2.54,0.19,0.55,0.55,0.0,318.01,317.51,34268.5,0.0,7240.5,1.0,284.18,290.29,295.87,297.76,293.15,293.15,283.15,18336.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.34,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7208.86,0.0,191.99,2275.33,0.0,1532.54,0.45,1.0,0.0,3.0,1.0,0.0
16484100.0,297.03,297.15,293.15,0.0,0.0,291.0,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.0,0.83,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.72,0.36,0.35,296.55,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,300.32,292.87,298.45,297.06,291.0,1.0,0.82,0.45,0.45,0.55,0.45,4.34,1.85,2.49,0.21,0.54,0.54,0.0,305.65,305.14,33572.41,0.0,6931.81,1.0,284.18,290.3,295.85,297.7,293.15,293.15,283.15,18318.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7156.13,0.0,184.49,2275.33,0.0,1479.5,0.44,1.0,0.0,3.0,1.0,0.0
16484400.0,297.02,297.15,293.15,0.0,0.0,291.01,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.53,0.38,297.09,297.15,293.15,0.0,0.0,291.01,0.72,0.35,0.34,296.55,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,300.15,292.85,298.39,297.06,291.01,1.0,0.81,0.46,0.46,0.54,0.46,4.28,1.85,2.43,0.23,0.54,0.54,0.0,292.96,292.45,32898.05,0.0,6630.05,1.0,284.18,290.32,295.84,297.65,293.15,293.15,283.15,18303.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7106.65,0.0,177.58,2275.33,0.0,1427.74,0.44,1.0,0.0,3.0,1.0,0.0
16484700.0,297.71,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.19,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,299.98,292.84,296.99,296.87,288.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,296.2,25.53,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,298.01,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,299.82,292.83,296.99,296.87,288.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,314.02,0.07,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,299.65,292.82,296.99,296.87,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,331.78,0.02,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,299.48,292.81,296.99,296.87,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,349.61,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,299.32,292.81,296.99,296.87,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,367.46,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,299.15,292.8,296.99,296.87,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,385.3,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.36,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,298.98,292.8,296.99,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,403.13,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.37,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,298.82,292.8,296.99,296.87,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.49,303.15,298.65,292.79,296.99,296.87,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,298.48,292.79,296.99,296.87,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,298.32,292.78,296.99,296.87,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,298.15,292.77,296.99,296.87,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,297.98,292.77,296.99,296.87,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
