time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16488600.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,297.82,292.76,296.99,296.87,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,297.65,292.77,296.99,296.87,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,297.48,292.77,296.99,296.87,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,297.32,292.77,296.99,296.87,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,297.15,292.78,296.99,296.87,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,296.98,292.78,296.99,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,296.82,292.78,296.99,296.87,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,296.65,292.77,296.99,296.87,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,296.48,292.76,296.99,296.87,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,296.32,292.74,296.99,296.87,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,298.39,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,296.15,292.71,296.99,296.87,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.99,292.68,296.99,296.87,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.86,292.66,296.99,296.87,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492500.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.74,292.63,296.99,296.87,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492800.0,298.38,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.63,292.61,296.99,296.87,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493100.0,298.37,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.54,292.59,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493400.0,298.37,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.46,292.57,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493700.0,298.37,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.39,292.55,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494000.0,298.37,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.34,292.53,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494300.0,298.36,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.28,292.51,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494600.0,298.36,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.24,292.49,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494900.0,298.36,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.19,292.47,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495200.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.15,292.45,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495500.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.12,292.42,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495800.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.12,292.37,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496100.0,298.35,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.13,292.31,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496400.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.15,292.25,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496700.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.18,292.17,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497000.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.21,292.1,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497300.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.24,292.02,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497600.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.26,291.95,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497900.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.27,291.89,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498200.0,298.34,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.25,291.84,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498500.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.22,291.81,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498800.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.15,291.8,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499100.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,295.07,291.8,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499400.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.98,291.8,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499700.0,298.33,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.9,291.81,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500000.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.82,291.82,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500300.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.73,291.83,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500600.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.65,291.85,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500900.0,298.32,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.57,291.86,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501200.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.48,291.87,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501500.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.4,291.88,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501800.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.32,291.89,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502100.0,298.31,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.23,291.89,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502400.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.15,291.89,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502700.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,294.07,291.89,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503000.0,298.3,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.98,291.9,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503300.0,298.29,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.9,291.92,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503600.0,298.29,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.82,291.93,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503900.0,298.29,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.73,291.95,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504200.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.65,291.96,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504500.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.57,291.96,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504800.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.48,291.95,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505100.0,298.28,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.4,291.93,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505400.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.32,291.9,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505700.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.23,291.85,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506000.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.15,291.78,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506300.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,293.06,291.7,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506600.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.97,291.61,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506900.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.88,291.52,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507200.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.78,291.42,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507500.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.68,291.33,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507800.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.59,291.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508100.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.5,291.15,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508400.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.41,291.07,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508700.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.33,290.99,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509000.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.26,290.92,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509300.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.2,290.86,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509600.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.48,303.15,292.15,290.82,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509900.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.11,290.78,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510200.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.09,290.76,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510500.0,298.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.08,290.75,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510800.0,298.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.08,290.74,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511100.0,298.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.08,290.75,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511400.0,298.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.09,290.76,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511700.0,298.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.1,290.77,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512000.0,298.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.11,290.78,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512300.0,298.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.13,290.79,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512600.0,298.19,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.14,290.8,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512900.0,298.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.81,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
