time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16513200.0,298.18,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.82,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.8,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.77,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.73,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.67,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.6,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.53,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.46,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.39,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.33,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.28,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.25,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.15,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.14,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.13,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.48,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.12,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.47,303.15,292.15,290.24,297.0,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.03,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.12,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.11,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.47,303.15,292.15,290.24,296.99,296.87,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.11,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.12,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.12,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.12,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.13,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.13,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.14,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.15,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.16,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.15,290.24,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.16,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.21,290.27,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.17,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.39,290.37,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.18,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,292.66,290.52,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.19,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,293.01,290.7,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.2,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,293.41,290.9,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.44,303.15,293.85,291.12,297.0,296.88,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.54,297.15,293.15,0.0,0.0,294.0,0.77,0.46,0.42,297.73,297.15,293.15,0.0,0.0,294.0,0.78,0.49,0.47,297.7,297.15,293.15,0.0,0.0,294.0,0.78,0.49,0.34,297.64,297.15,293.15,0.0,0.0,294.0,0.77,0.47,0.45,297.44,297.15,293.15,0.0,0.0,294.0,0.76,0.44,1.99,294.0,291.15,294.31,291.35,294.3,297.65,294.01,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,3.4,0.0,0.0,0.0,380.1,384.23,1381.94,0.0,13102.26,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.33,297.15,293.15,0.0,0.0,294.65,0.85,0.49,0.44,297.49,297.15,293.15,0.0,0.0,294.65,0.89,0.55,0.52,297.47,297.15,293.15,0.0,0.0,294.65,0.88,0.54,0.38,297.4,297.15,293.15,0.0,0.0,294.65,0.87,0.52,0.49,297.15,297.15,293.15,0.0,0.0,294.65,0.82,0.44,1.98,294.65,291.15,294.76,291.56,294.76,297.43,294.66,1.0,1.0,1.0,1.0,0.0,1.0,5.71,5.71,0.0,3.54,0.0,0.0,0.0,287.21,376.56,426.16,0.0,13516.86,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.33,297.15,293.15,0.0,0.0,295.11,0.96,0.52,0.46,297.46,297.15,293.15,0.0,0.0,295.11,1.0,0.6,0.56,297.44,297.15,293.15,0.0,0.0,295.11,1.0,0.59,0.41,297.38,297.15,293.15,0.0,0.0,295.11,0.98,0.55,0.52,297.13,297.15,293.15,0.0,0.0,295.11,0.9,0.43,1.94,295.11,291.15,295.19,291.75,295.19,297.4,295.12,1.0,1.0,1.0,1.0,0.0,1.0,5.84,5.84,0.0,3.62,0.0,0.0,0.0,228.14,388.74,302.62,0.0,13764.3,0.0,284.18,290.32,295.93,296.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.77,297.15,293.15,0.0,0.0,290.82,0.83,0.48,0.44,296.97,297.15,293.15,0.0,0.0,290.81,0.89,0.6,0.57,296.92,297.15,293.15,0.0,0.0,290.81,0.88,0.57,0.41,296.92,297.15,293.15,0.0,0.0,290.82,0.86,0.54,0.52,296.75,297.15,293.15,0.0,0.0,290.82,0.78,0.38,1.77,290.82,291.15,295.58,291.92,295.57,296.89,290.82,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,3.51,0.57,0.57,0.0,308.15,399.29,30537.49,0.0,13269.75,0.0,284.15,289.84,296.06,298.11,293.15,293.15,283.15,14102.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.29,1.75,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7044.56,0.0,151.02,2275.33,0.0,1526.85,0.42,1.0,0.0,3.0,1.0,0.0
16527300.0,296.6,297.15,293.15,0.0,0.0,290.58,0.71,0.38,0.36,296.73,297.15,293.15,0.0,0.0,290.58,0.79,0.52,0.51,296.7,297.15,293.15,0.0,0.0,290.58,0.77,0.49,0.36,296.7,297.15,293.15,0.0,0.0,290.58,0.75,0.45,0.45,296.55,297.15,293.15,0.0,0.0,290.58,0.66,0.3,1.4,290.58,291.15,295.9,292.06,295.9,296.69,290.58,1.0,0.88,1.0,1.0,0.0,1.0,4.6,4.6,0.0,2.85,0.53,0.53,0.0,382.44,379.43,29202.12,0.0,8595.82,0.0,284.07,289.64,294.92,296.58,293.15,293.15,283.15,18486.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.25,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6638.58,0.0,173.03,2275.33,0.0,1449.06,0.43,1.0,0.0,3.0,1.0,0.0
16527600.0,296.73,297.15,293.15,0.0,0.0,290.63,0.66,0.3,0.29,296.77,297.15,293.15,0.0,0.0,290.63,0.76,0.45,0.44,296.76,297.15,293.15,0.0,0.0,290.63,0.74,0.42,0.31,296.76,297.15,293.15,0.0,0.0,290.63,0.72,0.38,0.38,296.54,297.15,293.15,0.0,0.0,290.63,0.66,0.3,1.4,290.63,291.15,296.15,292.16,296.15,296.76,290.63,1.0,0.82,1.0,1.0,0.0,1.0,4.21,4.21,0.0,2.61,0.5,0.5,0.0,357.11,354.89,27670.29,0.0,6862.75,0.0,284.06,289.73,295.1,296.64,293.15,293.15,283.15,18830.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.7,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6591.35,0.0,157.27,2275.33,0.0,1099.31,0.41,1.0,0.0,3.0,1.0,0.0
16527900.0,296.79,297.15,293.15,0.0,0.0,290.7,0.67,0.3,0.28,296.85,297.15,293.15,0.0,0.0,290.7,0.73,0.4,0.39,296.85,297.15,293.15,0.0,0.0,290.7,0.72,0.37,0.27,296.84,297.15,293.15,0.0,0.0,290.7,0.69,0.33,0.32,296.55,297.15,293.15,0.0,0.0,290.7,0.67,0.3,1.39,290.7,291.15,296.34,292.24,296.34,296.83,290.7,1.0,0.78,1.0,1.0,0.0,1.0,3.98,3.98,0.0,2.47,0.49,0.49,0.0,327.69,326.12,26416.03,0.0,5838.99,1.0,284.06,289.85,295.21,296.69,293.15,293.15,283.15,18683.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6543.17,0.0,142.2,2275.33,0.0,999.46,0.4,1.0,0.0,3.0,1.0,0.0
16528200.0,296.81,297.15,293.15,0.0,0.0,290.77,0.68,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.77,0.72,0.36,0.35,296.92,297.15,293.15,0.0,0.0,290.77,0.7,0.33,0.24,296.92,297.15,293.15,0.0,0.0,290.77,0.68,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.77,0.68,0.3,1.39,290.77,291.15,296.52,292.29,296.52,296.89,290.77,1.0,0.75,1.0,1.0,0.0,1.0,3.82,3.82,0.0,2.37,0.47,0.47,0.0,295.87,294.71,25494.02,0.0,5119.71,1.0,284.06,289.96,295.27,296.71,293.15,293.15,283.15,18513.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6503.61,0.0,131.22,2275.33,0.0,924.46,0.39,1.0,0.0,3.0,1.0,0.0
16528500.0,296.82,297.15,293.15,0.0,0.0,290.84,0.7,0.3,0.28,296.99,297.15,293.15,0.0,0.0,290.84,0.72,0.33,0.32,296.97,297.15,293.15,0.0,0.0,290.84,0.7,0.3,0.22,296.95,297.15,293.15,0.0,0.0,290.84,0.7,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.84,0.7,0.3,1.38,290.84,291.15,296.68,292.34,296.68,296.94,290.84,1.0,0.72,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.31,0.46,0.46,0.0,263.06,262.07,24931.36,0.0,4645.77,1.0,284.06,290.07,295.32,296.74,293.15,293.15,283.15,18353.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6484.62,0.0,123.85,2275.33,0.0,873.38,0.38,1.0,0.0,3.0,1.0,0.0
16528800.0,296.83,297.15,293.15,0.0,0.0,290.91,0.71,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.91,0.72,0.31,0.3,297.0,297.15,293.15,0.0,0.0,290.91,0.71,0.3,0.21,296.96,297.15,293.15,0.0,0.0,290.91,0.71,0.3,0.29,296.6,297.15,293.15,0.0,0.0,290.91,0.71,0.3,1.38,290.91,291.15,296.84,292.38,296.84,296.96,290.91,1.0,0.7,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.28,0.46,0.46,0.0,230.41,229.55,24630.02,0.0,4307.85,1.0,284.07,290.16,295.37,296.77,293.15,293.15,283.15,18229.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6478.39,0.0,119.06,2275.33,0.0,844.8,0.37,1.0,0.0,3.0,1.0,0.0
16529100.0,296.85,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.29,297.01,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.21,296.97,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.29,296.61,297.15,293.15,0.0,0.0,290.98,0.74,0.3,1.37,290.98,291.15,296.99,292.41,296.99,296.98,290.99,1.0,0.68,1.0,1.0,0.0,1.0,3.66,3.66,0.0,2.26,0.45,0.45,0.0,199.51,198.85,24599.95,0.0,4043.59,1.0,284.07,290.25,295.41,296.81,293.15,293.15,283.15,18111.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6485.86,0.0,116.34,2275.33,0.0,832.88,0.37,1.0,0.0,3.0,1.0,0.0
16529400.0,296.85,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.29,297.02,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.21,296.98,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,290.98,0.76,0.3,1.37,290.98,291.15,297.14,292.45,297.04,296.99,290.98,1.0,0.67,0.32,0.32,0.68,0.32,3.64,1.04,2.6,-0.34,0.45,0.45,0.0,172.65,172.06,24228.71,0.0,3840.36,1.0,284.07,290.31,295.44,296.83,293.15,293.15,283.15,18280.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6471.95,0.0,113.94,2275.33,0.0,829.05,0.37,1.0,0.0,3.0,1.0,0.0
16529700.0,296.86,297.15,293.15,0.0,0.0,291.03,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.78,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.03,0.78,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.03,0.78,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.03,0.78,0.3,1.36,291.03,291.15,297.29,292.48,297.1,296.99,291.03,1.0,0.65,0.34,0.34,0.66,0.34,3.63,1.1,2.53,-0.28,0.44,0.44,0.0,150.26,149.78,24088.4,0.0,3672.29,1.0,284.07,290.36,295.47,296.85,293.15,293.15,283.15,18116.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6471.94,0.0,111.17,2275.33,0.0,798.45,0.36,1.0,0.0,3.0,1.0,0.0
16530000.0,296.87,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.06,0.81,0.3,1.36,291.06,291.15,297.44,292.52,297.16,297.0,291.06,1.0,0.64,0.36,0.36,0.64,0.36,3.62,1.16,2.47,-0.22,0.44,0.44,0.0,132.73,132.35,24045.56,0.0,3541.43,1.0,284.08,290.41,295.52,296.89,293.15,293.15,283.15,18062.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6480.87,0.0,109.84,2275.33,0.0,787.98,0.36,1.0,0.0,3.0,1.0,0.0
16530300.0,296.88,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.09,0.83,0.3,1.36,291.09,291.15,297.6,292.56,297.23,297.0,291.09,1.0,0.64,0.38,0.38,0.62,0.38,3.62,1.22,2.4,-0.15,0.44,0.44,0.0,119.61,119.34,24072.36,0.0,3443.98,1.0,284.08,290.45,295.56,296.94,293.15,293.15,283.15,18028.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6494.07,0.0,109.17,2275.33,0.0,782.51,0.36,1.0,0.0,3.0,1.0,0.0
16530600.0,296.89,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.12,0.85,0.3,1.35,291.12,291.15,297.77,292.62,297.3,297.01,291.12,1.0,0.63,0.39,0.39,0.61,0.39,3.61,1.28,2.34,-0.09,0.44,0.44,0.0,110.28,110.09,24162.38,0.0,3374.82,1.0,284.08,290.47,295.62,297.0,293.15,293.15,283.15,17999.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6513.29,0.0,108.99,2275.33,0.0,778.51,0.36,1.0,0.0,3.0,1.0,0.0
16530900.0,296.9,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.14,0.87,0.3,1.35,291.14,291.15,297.95,292.69,297.37,297.02,291.14,1.0,0.63,0.41,0.41,0.59,0.41,3.61,1.34,2.28,-0.04,0.44,0.44,0.0,104.14,104.02,24315.55,0.0,3329.34,1.0,284.09,290.5,295.69,297.07,293.15,293.15,283.15,17972.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6539.41,0.0,109.26,2275.33,0.0,776.36,0.36,1.0,0.0,3.0,1.0,0.0
16531200.0,296.91,297.15,293.15,0.0,0.0,291.16,0.88,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.16,0.88,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.16,0.88,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.16,0.88,0.3,1.35,291.16,291.15,298.15,292.77,297.46,297.03,291.16,1.0,0.62,0.42,0.42,0.58,0.42,3.61,1.39,2.22,0.02,0.44,0.44,0.0,100.32,100.24,24548.54,0.0,3301.04,1.0,284.09,290.52,295.77,297.17,293.15,293.15,283.15,17939.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6573.9,0.0,109.98,2275.33,0.0,775.92,0.36,1.0,0.0,3.0,1.0,0.0
16531500.0,296.93,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,298.38,292.88,297.58,297.04,291.19,1.0,0.62,0.43,0.43,0.57,0.43,3.61,1.44,2.16,0.07,0.45,0.45,0.0,98.07,98.02,24916.55,0.0,3284.32,1.0,284.1,290.54,295.88,297.29,293.15,293.15,283.15,17893.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6622.02,0.0,111.4,2275.33,0.0,778.48,0.36,1.0,0.0,3.0,1.0,0.0
16531800.0,296.96,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,297.08,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,298.63,293.01,297.71,297.07,291.22,1.0,0.62,0.44,0.44,0.56,0.44,3.61,1.49,2.12,0.12,0.45,0.45,0.0,96.77,96.75,25400.98,0.0,3274.74,1.0,284.11,290.56,296.01,297.44,293.15,293.15,283.15,17848.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6683.21,0.0,113.59,2275.33,0.0,786.19,0.37,1.0,0.0,3.0,1.0,0.0
16532100.0,297.0,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.1,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.91,293.15,297.86,297.09,291.24,1.0,0.62,0.45,0.45,0.55,0.45,3.61,1.54,2.07,0.17,0.46,0.46,0.0,96.31,96.35,26006.89,0.0,3281.7,1.0,284.12,290.57,296.16,297.62,293.15,293.15,283.15,17798.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6756.35,0.0,116.57,2275.33,0.0,800.54,0.37,1.0,0.0,3.0,1.0,0.0
16532400.0,297.04,297.15,293.15,0.0,0.0,291.27,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.27,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.27,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.27,0.89,0.3,1.35,291.27,291.15,299.2,293.31,298.03,297.12,291.27,1.0,0.62,0.46,0.46,0.54,0.46,3.62,1.58,2.04,0.21,0.47,0.47,0.0,96.88,96.97,26731.37,0.0,3308.3,1.0,284.14,290.58,296.32,297.82,293.15,293.15,283.15,17748.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6840.12,0.0,120.47,2275.33,0.0,822.73,0.38,1.0,0.0,3.0,1.0,0.0
16532700.0,297.07,297.15,293.15,0.0,0.0,291.3,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,291.3,0.89,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.3,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.3,0.89,0.3,1.35,291.3,291.15,299.5,293.48,298.2,297.14,291.3,1.0,0.63,0.47,0.47,0.53,0.47,3.64,1.63,2.01,0.25,0.48,0.48,0.0,98.48,98.62,27556.65,0.0,3352.67,1.0,284.15,290.58,296.49,298.02,293.15,293.15,283.15,17702.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6932.36,0.0,125.3,2275.33,0.0,851.99,0.38,1.0,0.0,3.0,1.0,0.0
16533000.0,297.11,297.15,293.15,0.0,0.0,291.32,0.88,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.32,0.92,0.33,0.31,297.17,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.32,0.88,0.3,1.35,291.32,291.15,299.8,293.64,298.37,297.17,291.32,1.0,0.63,0.48,0.48,0.52,0.48,3.66,1.67,1.99,0.28,0.49,0.49,0.0,101.01,101.23,28475.59,0.0,3420.61,1.0,284.16,290.58,296.66,298.24,293.15,293.15,283.15,17653.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7031.68,0.0,131.08,2275.33,0.0,887.75,0.39,1.0,0.0,3.0,1.0,0.0
16533300.0,297.15,297.15,293.15,0.0,0.0,291.34,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.34,0.92,0.35,0.33,297.19,297.15,293.15,0.0,0.0,291.34,0.89,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.34,0.88,0.31,0.29,296.73,297.15,293.15,0.0,0.0,291.34,0.88,0.3,1.35,291.34,291.15,300.09,293.8,298.53,297.19,291.34,1.0,0.64,0.48,0.48,0.52,0.48,3.69,1.71,1.98,0.31,0.5,0.5,0.0,104.49,104.81,29504.04,0.0,3527.79,1.0,284.17,290.57,296.82,298.45,293.15,293.15,283.15,17600.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7138.47,0.0,138.02,2275.33,0.0,931.64,0.4,1.0,0.0,3.0,1.0,0.0
16533600.0,297.18,297.15,293.15,0.0,0.0,291.36,0.87,0.3,0.27,297.24,297.15,293.15,0.0,0.0,291.36,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.31,0.3,296.75,297.15,293.15,0.0,0.0,291.36,0.87,0.3,1.35,291.36,291.15,300.36,293.96,298.69,297.21,291.36,1.0,0.65,0.49,0.49,0.51,0.49,3.74,1.76,1.98,0.34,0.51,0.51,0.0,108.89,109.32,30634.95,0.0,3680.96,1.0,284.19,290.56,296.97,298.66,293.15,293.15,283.15,17545.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.15,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7251.49,0.0,146.24,2275.33,0.0,984.41,0.41,1.0,0.0,3.0,1.0,0.0
16533900.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.31,0.28,297.25,297.15,293.15,0.0,0.0,291.38,0.93,0.38,0.36,297.21,297.15,293.15,0.0,0.0,291.38,0.89,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.38,0.86,0.3,1.35,291.38,291.15,300.61,294.09,298.83,297.22,291.38,1.0,0.66,0.49,0.49,0.51,0.49,3.8,1.81,1.99,0.36,0.52,0.52,0.0,114.21,114.71,31879.11,0.0,3876.85,1.0,284.2,290.54,297.11,298.87,293.15,293.15,283.15,17484.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7370.53,0.0,155.96,2275.33,0.0,1046.56,0.42,1.0,0.0,3.0,1.0,0.0
16534200.0,297.21,297.15,293.15,0.0,0.0,291.4,0.87,0.32,0.29,297.25,297.15,293.15,0.0,0.0,291.4,0.93,0.4,0.37,297.22,297.15,293.15,0.0,0.0,291.4,0.89,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.4,0.88,0.34,0.32,296.77,297.15,293.15,0.0,0.0,291.4,0.85,0.3,1.36,291.4,291.15,300.83,294.21,298.95,297.22,291.4,1.0,0.67,0.49,0.49,0.51,0.49,3.87,1.85,2.02,0.38,0.54,0.54,0.0,120.27,120.81,33228.25,0.0,4104.56,1.0,284.21,290.52,297.24,299.06,293.15,293.15,283.15,17429.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7495.29,0.0,167.51,2275.33,0.0,1120.67,0.43,1.0,0.0,3.0,1.0,0.0
16534500.0,297.21,297.15,293.15,0.0,0.0,291.41,0.87,0.33,0.3,297.25,297.15,293.15,0.0,0.0,291.41,0.94,0.41,0.39,297.22,297.15,293.15,0.0,0.0,291.41,0.89,0.35,0.25,297.22,297.15,293.15,0.0,0.0,291.41,0.88,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.41,0.84,0.3,1.36,291.41,291.15,301.01,294.31,299.05,297.23,291.41,1.0,0.69,0.49,0.49,0.51,0.49,3.94,1.89,2.05,0.4,0.55,0.55,0.0,126.85,127.41,34559.27,0.0,4352.56,1.0,284.22,290.48,297.33,299.22,293.15,293.15,283.15,17409.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7615.48,0.0,180.39,2275.33,0.0,1201.69,0.44,1.0,0.0,3.0,1.0,0.0
16534800.0,297.21,297.15,293.15,0.0,0.0,291.41,0.87,0.35,0.31,297.24,297.15,293.15,0.0,0.0,291.41,0.94,0.43,0.41,297.22,297.15,293.15,0.0,0.0,291.41,0.89,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.41,0.88,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.41,0.83,0.3,1.36,291.41,291.15,301.15,294.38,299.11,297.23,291.41,1.0,0.7,0.49,0.49,0.51,0.49,4.01,1.93,2.08,0.41,0.57,0.57,0.0,133.74,134.29,35803.56,0.0,4609.22,1.0,284.23,290.45,297.4,299.35,293.15,293.15,283.15,17419.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7724.91,0.0,193.97,2275.33,0.0,1284.7,0.45,1.0,0.0,3.0,1.0,0.0
16535100.0,297.21,297.15,293.15,0.0,0.0,291.39,0.87,0.36,0.32,297.23,297.15,293.15,0.0,0.0,291.39,0.94,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.38,0.26,297.22,297.15,293.15,0.0,0.0,291.39,0.88,0.37,0.35,296.8,297.15,293.15,0.0,0.0,291.39,0.82,0.3,1.36,291.39,291.15,301.26,294.43,299.16,297.22,291.39,1.0,0.71,0.49,0.49,0.51,0.49,4.08,1.96,2.11,0.41,0.58,0.58,0.0,140.72,141.21,36938.21,0.0,4856.2,1.0,284.23,290.4,297.45,299.46,293.15,293.15,283.15,17443.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7824.32,0.0,207.73,2275.33,0.0,1356.82,0.46,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.38,0.86,0.36,0.33,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.46,0.43,297.2,297.15,293.15,0.0,0.0,291.38,0.88,0.39,0.27,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.38,0.36,296.79,297.15,293.15,0.0,0.0,291.38,0.81,0.3,1.36,291.38,291.15,301.35,294.49,299.2,297.21,291.38,1.0,0.72,0.49,0.49,0.51,0.49,4.13,1.99,2.14,0.42,0.59,0.59,0.0,147.44,147.85,37986.78,0.0,5073.61,1.0,284.24,290.36,297.51,299.57,293.15,293.15,283.15,17466.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7921.64,0.0,221.55,2275.33,0.0,1415.09,0.47,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.37,0.86,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.37,0.93,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.39,0.37,296.79,297.15,293.15,0.0,0.0,291.37,0.81,0.3,1.36,291.37,291.15,301.44,294.56,299.23,297.19,291.37,1.0,0.73,0.49,0.49,0.51,0.49,4.17,2.01,2.17,0.42,0.6,0.6,0.0,153.66,154.0,38950.3,0.0,5255.9,1.0,284.24,290.32,297.57,299.68,293.15,293.15,283.15,17493.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8016.25,0.0,235.33,2275.33,0.0,1466.05,0.49,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.35,0.86,0.37,0.34,297.19,297.15,293.15,0.0,0.0,291.35,0.93,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.4,0.38,296.78,297.15,293.15,0.0,0.0,291.35,0.8,0.3,1.36,291.35,291.15,301.52,294.63,299.26,297.18,291.35,1.0,0.74,0.49,0.49,0.51,0.49,4.21,2.02,2.19,0.42,0.61,0.61,0.0,159.23,159.5,39831.66,0.0,5402.46,1.0,284.24,290.28,297.65,299.8,293.15,293.15,283.15,17521.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8107.37,0.0,248.9,2275.33,0.0,1510.41,0.5,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.34,0.85,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.34,0.93,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.34,0.87,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.4,0.38,296.77,297.15,293.15,0.0,0.0,291.34,0.79,0.3,1.36,291.34,291.15,301.6,294.71,299.29,297.17,291.34,1.0,0.74,0.49,0.49,0.51,0.49,4.23,2.03,2.2,0.42,0.61,0.61,0.0,164.12,164.32,40640.31,0.0,5517.76,1.0,284.24,290.24,297.72,299.92,293.15,293.15,283.15,17549.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8195.05,0.0,262.18,2275.33,0.0,1548.8,0.5,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.38,0.34,297.18,297.15,293.15,0.0,0.0,291.32,0.92,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.32,0.87,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.4,0.39,296.77,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,301.67,294.79,299.32,297.17,291.32,1.0,0.75,0.49,0.49,0.51,0.49,4.25,2.03,2.22,0.42,0.62,0.62,0.0,168.34,168.5,41387.16,0.0,5607.7,1.0,284.25,290.2,297.8,300.03,293.15,293.15,283.15,17574.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8279.51,0.0,275.13,2275.33,0.0,1582.14,0.51,1.0,0.0,3.0,1.0,0.0
