time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16536900.0,297.15,297.15,293.15,0.0,0.0,291.31,0.84,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.31,0.92,0.49,0.46,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.41,0.39,296.76,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,301.74,294.87,299.35,297.16,291.31,1.0,0.75,0.49,0.49,0.51,0.49,4.26,2.03,2.23,0.42,0.63,0.63,0.0,171.95,172.08,42086.82,0.0,5680.27,1.0,284.25,290.16,297.88,300.14,293.15,293.15,283.15,17596.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8361.33,0.0,287.78,2275.33,0.0,1611.62,0.52,1.0,0.0,3.0,1.0,0.0
16537200.0,297.15,297.15,293.15,0.0,0.0,291.3,0.84,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.3,0.92,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.41,0.39,296.76,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,301.82,294.95,299.38,297.16,291.3,1.0,0.75,0.49,0.49,0.51,0.49,4.27,2.04,2.24,0.42,0.64,0.64,0.0,175.06,175.19,42754.36,0.0,5744.22,1.0,284.25,290.13,297.95,300.25,293.15,293.15,283.15,17612.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8441.17,0.0,300.22,2275.33,0.0,1638.5,0.53,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.29,0.92,0.5,0.47,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.39,296.76,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,301.89,295.02,299.41,297.16,291.29,1.0,0.76,0.49,0.49,0.51,0.49,4.29,2.04,2.25,0.41,0.64,0.64,0.0,177.86,177.98,43404.88,0.0,5808.33,1.0,284.25,290.11,298.03,300.36,293.15,293.15,283.15,17624.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8519.82,0.0,312.59,2275.33,0.0,1664.19,0.54,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.5,0.47,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.4,296.76,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,301.97,295.09,299.45,297.17,291.29,1.0,0.76,0.49,0.49,0.51,0.49,4.3,2.04,2.26,0.41,0.65,0.65,0.0,180.48,180.62,44049.75,0.0,5878.84,1.0,284.25,290.08,298.1,300.47,293.15,293.15,283.15,17631.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8597.8,0.0,325.05,2275.33,0.0,1689.91,0.55,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.38,0.35,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.5,0.48,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.4,296.76,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.06,295.16,299.48,297.17,291.28,1.0,0.76,0.49,0.49,0.51,0.49,4.32,2.05,2.27,0.41,0.65,0.65,0.0,183.07,183.23,44695.98,0.0,5960.77,1.0,284.25,290.06,298.17,300.57,293.15,293.15,283.15,17634.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8675.22,0.0,337.69,2275.33,0.0,1716.45,0.55,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.39,0.35,297.18,297.15,293.15,0.0,0.0,291.28,0.92,0.51,0.48,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.29,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.4,296.76,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.15,295.22,299.52,297.17,291.28,1.0,0.77,0.49,0.49,0.51,0.49,4.34,2.05,2.29,0.4,0.66,0.66,0.0,185.77,185.95,45348.64,0.0,6058.83,1.0,284.25,290.04,298.23,300.67,293.15,293.15,283.15,17636.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8752.09,0.0,350.6,2275.33,0.0,1744.52,0.56,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.39,0.35,297.19,297.15,293.15,0.0,0.0,291.28,0.92,0.52,0.49,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.41,296.76,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.25,295.28,299.57,297.18,291.28,1.0,0.77,0.49,0.49,0.51,0.49,4.37,2.06,2.31,0.4,0.67,0.67,0.0,188.7,188.91,46012.59,0.0,6176.11,1.0,284.25,290.02,298.29,300.76,293.15,293.15,283.15,17634.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8829.19,0.0,363.86,2275.33,0.0,1772.7,0.57,1.0,0.0,3.0,1.0,0.0
16539000.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.28,0.92,0.52,0.5,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.41,296.76,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.36,291.28,291.15,302.35,295.33,299.61,297.18,291.28,1.0,0.78,0.48,0.48,0.52,0.48,4.4,2.06,2.34,0.39,0.67,0.67,0.0,191.96,192.2,46694.18,0.0,6313.34,1.0,284.26,290.01,298.34,300.84,293.15,293.15,283.15,17627.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8908.32,0.0,377.66,2275.33,0.0,1800.7,0.58,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.28,0.92,0.53,0.51,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.45,295.39,299.64,297.19,291.28,1.0,0.79,0.48,0.48,0.52,0.48,4.43,2.07,2.37,0.39,0.68,0.68,0.0,195.62,195.9,47394.51,0.0,6470.58,1.0,284.26,289.99,298.4,300.93,293.15,293.15,283.15,17619.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8989.73,0.0,392.12,2275.33,0.0,1829.31,0.58,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.92,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.55,295.44,299.68,297.19,291.28,1.0,0.79,0.48,0.48,0.52,0.48,4.47,2.08,2.4,0.38,0.69,0.69,0.0,199.73,200.03,48111.47,0.0,6646.56,1.0,284.26,289.98,298.45,301.02,293.15,293.15,283.15,17611.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9073.36,0.0,407.31,2275.33,0.0,1858.48,0.59,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.65,295.5,299.72,297.19,291.28,1.0,0.8,0.48,0.48,0.52,0.48,4.51,2.08,2.43,0.37,0.69,0.69,0.0,204.28,204.6,48840.95,0.0,6839.14,1.0,284.26,289.97,298.5,301.11,293.15,293.15,283.15,17603.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9158.98,0.0,423.24,2275.33,0.0,1887.92,0.6,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.46,0.43,296.76,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,302.76,295.55,299.75,297.2,291.28,1.0,0.81,0.48,0.48,0.52,0.48,4.56,2.09,2.47,0.36,0.7,0.7,0.0,209.25,209.58,49576.42,0.0,7044.66,1.0,284.26,289.95,298.56,301.2,293.15,293.15,283.15,17597.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9246.13,0.0,439.86,2275.33,0.0,1917.25,0.61,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.46,0.44,296.76,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,302.86,295.6,299.78,297.2,291.28,1.0,0.82,0.47,0.47,0.53,0.47,4.6,2.1,2.5,0.35,0.71,0.71,0.0,214.59,214.94,50310.88,0.0,7259.11,1.0,284.26,289.94,298.61,301.29,293.15,293.15,283.15,17594.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9334.24,0.0,457.1,2275.33,0.0,1945.98,0.62,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.47,0.45,296.76,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,302.96,295.65,299.81,297.2,291.28,1.0,0.83,0.47,0.47,0.53,0.47,4.64,2.1,2.54,0.34,0.71,0.71,0.0,220.23,220.57,51041.13,0.0,7479.75,1.0,284.27,289.92,298.66,301.38,293.15,293.15,283.15,17592.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9423.08,0.0,474.88,2275.33,0.0,1973.79,0.63,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.48,0.45,296.76,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,303.06,295.71,299.83,297.2,291.28,1.0,0.83,0.47,0.47,0.53,0.47,4.69,2.11,2.58,0.33,0.72,0.72,0.0,226.08,226.43,51791.1,0.0,7704.92,1.0,284.27,289.91,298.71,301.47,293.15,293.15,283.15,17589.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9514.73,0.0,493.26,2275.33,0.0,2001.37,0.63,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.48,0.46,296.76,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,303.16,295.76,299.86,297.19,291.28,1.0,0.84,0.47,0.47,0.53,0.47,4.73,2.11,2.62,0.32,0.73,0.73,0.0,232.13,232.47,52535.29,0.0,7931.36,1.0,284.27,289.9,298.77,301.57,293.15,293.15,283.15,17589.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9607.19,0.0,512.15,2275.33,0.0,2028.07,0.64,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.46,0.42,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,303.26,295.82,299.88,297.19,291.28,1.0,0.85,0.46,0.46,0.54,0.46,4.77,2.11,2.66,0.3,0.73,0.73,0.0,238.29,238.62,53267.61,0.0,8156.3,1.0,284.27,289.89,298.82,301.66,293.15,293.15,283.15,17592.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9699.91,0.0,531.44,2275.33,0.0,2053.36,0.65,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.46,0.42,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,303.35,295.87,299.9,297.19,291.28,1.0,0.86,0.46,0.46,0.54,0.46,4.81,2.11,2.69,0.29,0.74,0.74,0.0,244.52,244.84,53986.41,0.0,8377.56,1.0,284.27,289.88,298.88,301.75,293.15,293.15,283.15,17596.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9792.8,0.0,551.05,2275.33,0.0,2076.9,0.66,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.47,0.42,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.51,0.48,296.75,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,303.44,295.93,299.92,297.19,291.28,1.0,0.87,0.46,0.46,0.54,0.46,4.84,2.12,2.73,0.28,0.75,0.75,0.0,250.76,251.06,54680.06,0.0,8593.18,1.0,284.27,289.87,298.94,301.84,293.15,293.15,283.15,17605.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9883.91,0.0,570.81,2275.33,0.0,2100.08,0.67,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.51,0.49,296.75,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.37,291.28,291.15,303.52,295.98,299.94,297.19,291.28,1.0,0.87,0.46,0.46,0.54,0.46,4.88,2.12,2.76,0.26,0.75,0.75,0.0,256.97,257.26,55333.43,0.0,8801.14,1.0,284.27,289.85,298.99,301.93,293.15,293.15,283.15,17620.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9970.49,0.0,590.35,2275.33,0.0,2122.71,0.68,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.52,0.49,296.75,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,303.6,296.03,299.95,297.18,291.27,1.0,0.88,0.45,0.45,0.55,0.45,4.91,2.11,2.8,0.25,0.76,0.76,0.0,263.11,263.38,55941.65,0.0,8999.24,1.0,284.27,289.84,299.03,302.01,293.15,293.15,283.15,17639.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10051.91,0.0,609.39,2275.33,0.0,2143.56,0.68,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,303.67,296.07,299.96,297.18,291.27,1.0,0.89,0.45,0.45,0.55,0.45,4.94,2.11,2.83,0.24,0.76,0.76,0.0,269.13,269.38,56503.78,0.0,9186.03,1.0,284.28,289.83,299.08,302.08,293.15,293.15,283.15,17660.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10128.07,0.0,627.73,2275.33,0.0,2162.4,0.69,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,303.74,296.11,299.97,297.18,291.26,1.0,0.89,0.45,0.45,0.55,0.45,4.97,2.11,2.86,0.23,0.77,0.77,0.0,275.0,275.23,57020.74,0.0,9360.55,1.0,284.28,289.81,299.12,302.15,293.15,293.15,283.15,17682.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10199.07,0.0,645.25,2275.33,0.0,2179.25,0.7,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,303.81,296.15,299.98,297.17,291.25,1.0,0.9,0.45,0.45,0.55,0.45,4.99,2.11,2.88,0.21,0.77,0.77,0.0,280.69,280.9,57494.56,0.0,9522.22,1.0,284.28,289.8,299.15,302.21,293.15,293.15,283.15,17704.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10265.13,0.0,661.86,2275.33,0.0,2194.12,0.7,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.54,0.51,296.74,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,303.87,296.19,299.98,297.17,291.25,1.0,0.9,0.45,0.45,0.55,0.45,5.01,2.1,2.91,0.2,0.78,0.78,0.0,286.17,286.36,57927.44,0.0,9670.47,1.0,284.28,289.79,299.19,302.27,293.15,293.15,283.15,17726.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10326.49,0.0,677.52,2275.33,0.0,2207.04,0.71,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.93,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,303.93,296.22,299.99,297.17,291.24,1.0,0.91,0.44,0.44,0.56,0.44,5.03,2.1,2.93,0.19,0.78,0.78,0.0,291.41,291.58,58321.33,0.0,9804.23,1.0,284.27,289.78,299.22,302.32,293.15,293.15,283.15,17747.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10383.41,0.0,692.19,2275.33,0.0,2218.01,0.72,1.0,0.0,3.0,1.0,0.0
16544700.0,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.55,0.52,296.73,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,303.98,296.26,300.0,297.17,291.23,1.0,0.91,0.44,0.44,0.56,0.44,5.05,2.09,2.95,0.18,0.78,0.78,0.0,296.39,296.55,58680.05,0.0,9923.08,1.0,284.27,289.77,299.26,302.38,293.15,293.15,283.15,17767.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10436.4,0.0,705.9,2275.33,0.0,2227.21,0.72,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.55,0.52,296.73,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,304.04,296.29,300.0,297.16,291.23,1.0,0.91,0.44,0.44,0.56,0.44,5.06,2.09,2.97,0.17,0.79,0.79,0.0,301.1,301.23,59005.48,0.0,10025.67,1.0,284.27,289.76,299.29,302.43,293.15,293.15,283.15,17786.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10485.74,0.0,718.65,2275.33,0.0,2234.61,0.72,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.22,0.81,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.22,0.92,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.09,296.32,300.01,297.16,291.22,1.0,0.92,0.44,0.44,0.56,0.44,5.07,2.08,2.98,0.16,0.79,0.79,0.0,305.49,305.61,59301.17,0.0,10111.5,1.0,284.27,289.75,299.32,302.48,293.15,293.15,283.15,17804.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10531.92,0.0,730.49,2275.33,0.0,2240.27,0.73,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.22,0.92,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.15,296.36,300.02,297.16,291.22,1.0,0.92,0.44,0.44,0.56,0.44,5.07,2.08,3.0,0.15,0.79,0.79,0.0,309.56,309.65,59567.3,0.0,10178.13,1.0,284.27,289.74,299.36,302.52,293.15,293.15,283.15,17821.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10575.08,0.0,741.4,2275.33,0.0,2244.13,0.73,1.0,0.0,3.0,1.0,0.0
16545900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.19,296.39,300.02,297.14,291.2,1.0,0.92,0.44,0.44,0.56,0.44,5.07,2.07,3.0,0.15,0.79,0.79,0.0,313.25,313.26,59716.92,0.0,10187.35,1.0,284.27,289.73,299.39,302.56,293.15,293.15,283.15,17866.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10604.45,0.0,750.46,2275.33,0.0,2248.46,0.74,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.22,296.4,300.02,297.14,291.19,1.0,0.92,0.44,0.44,0.56,0.44,5.06,2.06,3.0,0.14,0.8,0.8,0.0,316.33,316.31,59767.09,0.0,10163.24,1.0,284.27,289.71,299.4,302.58,293.15,293.15,283.15,17915.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10617.8,0.0,756.46,2275.33,0.0,2251.85,0.74,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.55,0.52,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.22,296.4,300.02,297.13,291.17,1.0,0.92,0.43,0.43,0.57,0.43,5.05,2.05,2.99,0.14,0.8,0.8,0.0,318.88,318.84,59732.3,0.0,10120.68,1.0,284.27,289.7,299.4,302.58,293.15,293.15,283.15,17962.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10617.68,0.0,759.52,2275.33,0.0,2253.38,0.74,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.52,296.69,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.22,296.4,300.01,297.13,291.16,1.0,0.92,0.43,0.43,0.57,0.43,5.03,2.04,2.99,0.14,0.79,0.79,0.0,320.92,320.87,59627.14,0.0,10065.55,1.0,284.27,289.69,299.4,302.58,293.15,293.15,283.15,18005.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10606.51,0.0,759.89,2275.33,0.0,2253.09,0.74,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.2,296.39,300.0,297.13,291.15,1.0,0.92,0.43,0.43,0.57,0.43,5.02,2.03,2.98,0.13,0.79,0.79,0.0,322.49,322.42,59465.46,0.0,10001.84,1.0,284.27,289.68,299.39,302.56,293.15,293.15,283.15,18042.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10586.53,0.0,757.8,2275.33,0.0,2250.76,0.74,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.18,296.38,299.99,297.13,291.14,1.0,0.91,0.43,0.43,0.57,0.43,5.0,2.03,2.97,0.13,0.79,0.79,0.0,323.62,323.55,59265.89,0.0,9934.01,1.0,284.26,289.67,299.37,302.53,293.15,293.15,283.15,18071.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10560.69,0.0,753.76,2275.33,0.0,2246.65,0.74,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,304.16,296.36,299.99,297.13,291.13,1.0,0.91,0.43,0.43,0.57,0.43,4.98,2.02,2.96,0.13,0.79,0.79,0.0,324.41,324.34,59048.71,0.0,9867.18,1.0,284.26,289.67,299.36,302.51,293.15,293.15,283.15,18092.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10532.08,0.0,748.35,2275.33,0.0,2241.03,0.73,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.14,296.35,299.98,297.14,291.12,1.0,0.91,0.43,0.43,0.57,0.43,4.97,2.02,2.95,0.13,0.79,0.79,0.0,324.92,324.86,58835.82,0.0,9806.94,1.0,284.26,289.67,299.35,302.48,293.15,293.15,283.15,18103.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10503.94,0.0,742.23,2275.33,0.0,2234.13,0.73,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.12,296.34,299.98,297.14,291.12,1.0,0.91,0.43,0.43,0.57,0.43,4.96,2.01,2.95,0.13,0.79,0.79,0.0,325.24,325.2,58650.21,0.0,9759.46,1.0,284.26,289.67,299.34,302.46,293.15,293.15,283.15,18101.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10479.63,0.0,736.06,2275.33,0.0,2226.3,0.73,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.12,296.34,299.98,297.14,291.12,1.0,0.91,0.43,0.43,0.57,0.43,4.95,2.01,2.94,0.13,0.79,0.79,0.0,325.47,325.45,58514.86,0.0,9730.34,1.0,284.26,289.67,299.33,302.45,293.15,293.15,283.15,18086.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10462.54,0.0,730.58,2275.33,0.0,2218.07,0.73,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.38,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.12,296.34,299.99,297.15,291.13,1.0,0.91,0.43,0.43,0.57,0.43,4.95,2.01,2.94,0.13,0.78,0.78,0.0,325.73,325.73,58450.87,0.0,9722.98,1.0,284.26,289.68,299.34,302.45,293.15,293.15,283.15,18059.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10455.82,0.0,726.49,2275.33,0.0,2209.86,0.73,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.38,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,296.36,300.0,297.16,291.14,1.0,0.91,0.43,0.43,0.57,0.43,4.96,2.01,2.94,0.13,0.78,0.78,0.0,326.13,326.17,58485.57,0.0,9745.06,1.0,284.26,289.69,299.36,302.47,293.15,293.15,283.15,18017.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10463.32,0.0,724.6,2275.33,0.0,2202.32,0.73,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.42,0.38,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.68,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.23,296.4,300.04,297.18,291.17,1.0,0.91,0.43,0.43,0.57,0.43,4.98,2.02,2.96,0.13,0.79,0.79,0.0,326.88,327.08,58814.4,0.0,9874.03,1.0,284.27,289.71,299.4,302.52,293.15,293.15,283.15,17904.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10509.08,0.0,727.52,2275.33,0.0,2192.5,0.73,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.42,0.39,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.73,0.69,297.21,297.15,293.15,0.0,0.0,291.2,0.82,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.54,0.51,296.72,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.37,296.48,300.1,297.19,291.2,1.0,0.92,0.43,0.43,0.57,0.43,5.02,2.03,2.99,0.13,0.79,0.79,0.0,328.51,328.77,59412.86,0.0,10073.73,1.0,284.27,289.73,299.48,302.63,293.15,293.15,283.15,17777.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10597.82,0.0,738.09,2275.33,0.0,2186.98,0.73,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.24,0.77,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.74,0.7,297.23,297.15,293.15,0.0,0.0,291.24,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.24,0.83,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.57,296.58,300.18,297.2,291.24,1.0,0.93,0.43,0.43,0.57,0.43,5.07,2.04,3.02,0.12,0.8,0.8,0.0,331.04,331.36,60254.49,0.0,10326.41,1.0,284.28,289.75,299.58,302.77,293.15,293.15,283.15,17654.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10724.28,0.0,756.58,2275.33,0.0,2188.11,0.74,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.43,0.4,297.23,297.15,293.15,0.0,0.0,291.28,0.92,0.75,0.71,297.24,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,304.8,296.7,300.26,297.21,291.28,1.0,0.93,0.43,0.43,0.57,0.43,5.12,2.06,3.06,0.11,0.81,0.81,0.0,334.54,334.9,61299.56,0.0,10626.7,1.0,284.29,289.77,299.7,302.94,293.15,293.15,283.15,17543.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10882.66,0.0,782.67,2275.33,0.0,2195.59,0.75,1.0,0.0,3.0,1.0,0.0
16550700.0,297.19,297.15,293.15,0.0,0.0,291.32,0.77,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.77,0.73,297.25,297.15,293.15,0.0,0.0,291.32,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.32,0.83,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,305.06,296.83,300.35,297.22,291.32,1.0,0.94,0.43,0.43,0.57,0.43,5.18,2.07,3.11,0.1,0.82,0.82,0.0,339.0,339.4,62501.87,0.0,10969.57,1.0,284.29,289.79,299.83,303.14,293.15,293.15,283.15,17449.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11066.45,0.0,815.88,2275.33,0.0,2209.01,0.76,1.0,0.0,3.0,1.0,0.0
16551000.0,297.19,297.15,293.15,0.0,0.0,291.35,0.77,0.45,0.41,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.78,0.74,297.26,297.15,293.15,0.0,0.0,291.35,0.84,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.35,0.84,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,305.33,296.96,300.44,297.22,291.35,1.0,0.95,0.43,0.43,0.57,0.43,5.24,2.08,3.16,0.09,0.83,0.83,0.0,344.38,344.82,63806.18,0.0,11347.88,1.0,284.3,289.8,299.97,303.34,293.15,293.15,283.15,17377.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11267.75,0.0,855.29,2275.33,0.0,2227.37,0.77,1.0,0.0,3.0,1.0,0.0
16551300.0,297.19,297.15,293.15,0.0,0.0,291.38,0.78,0.45,0.41,297.24,297.15,293.15,0.0,0.0,291.38,0.94,0.8,0.76,297.26,297.15,293.15,0.0,0.0,291.38,0.85,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.38,0.84,0.58,0.55,296.75,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,305.58,297.09,300.52,297.22,291.38,1.0,0.96,0.42,0.42,0.58,0.42,5.3,2.09,3.21,0.08,0.85,0.85,0.0,350.58,351.03,65152.16,0.0,11752.5,1.0,284.3,289.81,300.1,303.54,293.15,293.15,283.15,17332.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11477.6,0.0,899.61,2275.33,0.0,2249.7,0.78,1.0,0.0,3.0,1.0,0.0
16551600.0,297.19,297.15,293.15,0.0,0.0,291.4,0.78,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.81,0.77,297.26,297.15,293.15,0.0,0.0,291.4,0.86,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.4,0.84,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.4,0.68,0.3,1.39,291.4,291.15,305.81,297.21,300.59,297.22,291.4,1.0,0.98,0.42,0.42,0.58,0.42,5.37,2.1,3.27,0.06,0.86,0.86,0.0,357.47,357.93,66474.91,0.0,12170.82,1.0,284.31,289.81,300.21,303.73,293.15,293.15,283.15,17314.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11685.83,0.0,947.32,2275.33,0.0,2274.81,0.8,1.0,0.0,3.0,1.0,0.0
16551900.0,297.18,297.15,293.15,0.0,0.0,291.41,0.78,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.82,0.78,297.26,297.15,293.15,0.0,0.0,291.41,0.86,0.65,0.45,297.2,297.15,293.15,0.0,0.0,291.41,0.84,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.41,0.68,0.3,1.39,291.41,291.15,306.0,297.31,300.63,297.22,291.41,1.0,0.99,0.42,0.42,0.58,0.42,5.43,2.11,3.32,0.05,0.88,0.88,0.0,364.87,365.31,67709.66,0.0,12587.21,1.0,284.31,289.8,300.31,303.89,293.15,293.15,283.15,17326.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11881.81,0.0,996.42,2275.33,0.0,2302.45,0.81,1.0,0.0,3.0,1.0,0.0
16552200.0,297.18,297.15,293.15,0.0,0.0,291.41,0.78,0.47,0.43,297.22,297.15,293.15,0.0,0.0,291.41,0.94,0.84,0.79,297.25,297.15,293.15,0.0,0.0,291.41,0.87,0.66,0.47,297.19,297.15,293.15,0.0,0.0,291.41,0.84,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.41,291.15,306.13,297.38,300.65,297.21,291.41,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.11,3.37,0.03,0.89,0.89,0.0,372.56,372.97,68791.75,0.0,12983.11,1.0,284.31,289.79,300.39,304.03,293.15,293.15,283.15,17368.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12053.98,0.0,1044.81,2275.33,0.0,2332.08,0.83,1.0,0.0,3.0,1.0,0.0
16552500.0,297.17,297.15,293.15,0.0,0.0,291.4,0.78,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.4,0.95,0.85,0.8,297.24,297.15,293.15,0.0,0.0,291.4,0.88,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.4,0.85,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.4,0.68,0.3,1.39,291.4,291.15,306.18,297.42,300.64,297.2,291.4,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.11,3.41,0.02,0.9,0.9,0.0,365.89,381.77,69623.21,0.0,13159.67,1.0,284.31,289.77,300.43,304.12,293.15,293.15,283.15,17445.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12186.66,0.0,1089.81,2275.33,0.0,2362.78,0.84,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.79,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.31,0.96,0.85,0.81,297.22,297.15,293.15,0.0,0.0,291.31,0.89,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.61,0.59,296.74,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,306.15,297.43,300.59,297.18,291.31,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.11,3.44,0.0,0.9,0.9,0.0,355.23,392.85,71018.14,0.0,13212.42,1.0,284.3,289.67,300.44,304.2,293.15,293.15,283.15,18642.25,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12409.15,0.0,1211.25,2275.33,0.0,2412.99,0.87,1.0,0.0,3.0,1.0,0.0
16553100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.79,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.85,0.81,297.2,297.15,293.15,0.0,0.0,291.24,0.9,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.39,291.24,291.15,306.07,297.41,300.54,297.16,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.1,3.46,-0.01,0.9,0.9,0.0,351.9,404.81,71594.99,0.0,13228.69,1.0,284.29,289.61,300.42,304.22,293.15,293.15,283.15,19393.13,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12488.54,0.0,1278.48,2275.33,0.0,2463.92,0.88,1.0,0.0,3.0,1.0,0.0
16553400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.47,0.43,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.5,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.61,0.58,296.71,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.98,297.39,300.5,297.15,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.09,3.47,-0.02,0.9,0.9,0.0,352.99,410.0,72195.09,0.0,13223.29,1.0,284.28,289.54,300.4,304.23,293.15,293.15,283.15,20268.71,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12587.65,0.0,1355.56,2275.33,0.0,2480.97,0.9,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.79,0.47,0.43,297.12,297.15,293.15,0.0,0.0,291.21,0.96,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.71,0.5,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.21,291.15,305.9,297.37,300.46,297.14,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.08,3.47,-0.03,0.9,0.9,0.0,357.83,410.0,71229.44,0.0,13199.43,1.0,284.28,289.58,300.37,304.16,293.15,293.15,283.15,19300.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12425.41,0.0,1273.95,2275.33,0.0,2477.83,0.88,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.5,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.82,297.35,300.43,297.13,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.07,3.47,-0.03,0.9,0.9,0.0,363.45,410.0,71315.79,0.0,13171.57,1.0,284.28,289.55,300.35,304.14,293.15,293.15,283.15,19561.41,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12448.54,0.0,1299.51,2275.33,0.0,2466.74,0.89,1.0,0.0,3.0,1.0,0.0
16554300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.5,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.68,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.73,297.33,300.39,297.12,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.05,3.45,-0.03,0.9,0.9,0.0,372.93,410.0,71171.81,0.0,13123.98,1.0,284.27,289.52,300.34,304.13,293.15,293.15,283.15,19884.51,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12425.59,0.0,1312.55,2275.33,0.0,2480.75,0.89,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.65,297.32,300.36,297.12,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.48,2.04,3.44,-0.04,0.9,0.9,0.0,382.62,410.0,70048.76,0.0,13074.67,1.0,284.28,289.57,300.31,304.04,293.15,293.15,283.15,18772.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12250.68,0.0,1219.74,2275.33,0.0,2449.75,0.87,1.0,0.0,3.0,1.0,0.0
16554900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.77,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.57,297.3,300.33,297.12,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.46,2.03,3.43,-0.04,0.9,0.9,0.0,391.92,410.0,69835.26,0.0,13026.67,1.0,284.28,289.55,300.29,304.0,293.15,293.15,283.15,18789.72,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12225.58,0.0,1218.58,2275.33,0.0,2435.32,0.87,1.0,0.0,3.0,1.0,0.0
16555200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.77,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.48,297.28,300.3,297.12,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.44,2.03,3.41,-0.04,0.9,0.9,0.0,401.17,410.0,69238.02,0.0,12978.28,1.0,284.28,289.56,300.27,303.96,293.15,293.15,283.15,18375.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12132.87,0.0,1180.06,2275.33,0.0,2424.32,0.86,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.9,0.8,0.76,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.4,297.26,300.27,297.12,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.42,2.02,3.4,-0.04,0.9,0.9,0.0,410.04,410.0,68953.82,0.0,12928.94,1.0,284.28,289.55,300.25,303.92,293.15,293.15,283.15,18370.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12091.44,0.0,1172.63,2275.33,0.0,2418.85,0.86,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.32,297.24,300.24,297.12,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.39,2.01,3.38,-0.03,0.9,0.9,0.0,409.81,409.68,68542.34,0.0,12788.69,1.0,284.28,289.55,300.23,303.88,293.15,293.15,283.15,18204.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12030.77,0.0,1152.84,2275.33,0.0,2407.56,0.85,1.0,0.0,3.0,1.0,0.0
16556100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.23,297.21,300.21,297.13,291.13,1.0,0.99,0.41,0.41,0.59,0.41,5.37,2.01,3.36,-0.03,0.9,0.9,0.0,408.93,408.81,68217.56,0.0,12662.14,1.0,284.27,289.55,300.21,303.84,293.15,293.15,283.15,18144.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11982.5,0.0,1140.26,2275.33,0.0,2399.94,0.85,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.4,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.15,297.19,300.18,297.13,291.12,1.0,0.99,0.41,0.41,0.59,0.41,5.35,2.0,3.35,-0.03,0.89,0.89,0.0,407.66,407.55,67927.45,0.0,12552.54,1.0,284.27,289.54,300.19,303.81,293.15,293.15,283.15,18127.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11938.48,0.0,1129.85,2275.33,0.0,2394.27,0.85,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.74,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.06,297.17,300.15,297.14,291.11,1.0,0.99,0.41,0.41,0.59,0.41,5.34,2.0,3.34,-0.03,0.89,0.89,0.0,406.1,406.0,67647.17,0.0,12460.52,1.0,284.27,289.54,300.17,303.77,293.15,293.15,283.15,18126.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11894.57,0.0,1119.79,2275.33,0.0,2390.76,0.85,1.0,0.0,3.0,1.0,0.0
16557000.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,304.97,297.14,300.11,297.14,291.1,1.0,0.99,0.41,0.41,0.59,0.41,5.33,2.0,3.33,-0.02,0.89,0.89,0.0,404.33,404.25,67357.22,0.0,12386.51,1.0,284.27,289.53,300.14,303.73,293.15,293.15,283.15,18136.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11847.42,0.0,1109.19,2275.33,0.0,2388.59,0.84,1.0,0.0,3.0,1.0,0.0
16557300.0,297.14,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.88,297.11,300.08,297.14,291.09,1.0,0.98,0.41,0.41,0.59,0.41,5.32,2.0,3.32,-0.02,0.88,0.88,0.0,402.43,402.37,67078.7,0.0,12330.12,1.0,284.27,289.53,300.11,303.68,293.15,293.15,283.15,18143.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11799.87,0.0,1098.01,2275.33,0.0,2387.1,0.84,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.78,297.08,300.05,297.15,291.09,1.0,0.98,0.41,0.41,0.59,0.41,5.32,2.0,3.32,-0.02,0.88,0.88,0.0,400.47,400.42,66796.21,0.0,12289.76,1.0,284.27,289.53,300.08,303.63,293.15,293.15,283.15,18150.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11751.15,0.0,1086.38,2275.33,0.0,2385.86,0.84,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.68,297.04,300.01,297.15,291.09,1.0,0.98,0.41,0.41,0.59,0.41,5.32,2.0,3.32,-0.02,0.88,0.88,0.0,398.51,398.47,66511.87,0.0,12260.9,1.0,284.27,289.53,300.04,303.58,293.15,293.15,283.15,18157.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11701.83,0.0,1074.23,2275.33,0.0,2384.11,0.83,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.59,297.01,299.97,297.15,291.08,1.0,0.98,0.41,0.41,0.59,0.41,5.32,2.0,3.31,-0.01,0.87,0.87,0.0,396.56,396.53,66240.4,0.0,12238.28,1.0,284.27,289.53,300.01,303.54,293.15,293.15,283.15,18158.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11654.44,0.0,1062.01,2275.33,0.0,2382.04,0.83,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.5,296.98,299.94,297.15,291.08,1.0,0.98,0.41,0.41,0.59,0.41,5.32,2.0,3.31,-0.01,0.87,0.87,0.0,394.65,394.62,65963.53,0.0,12216.15,1.0,284.27,289.53,299.98,303.49,293.15,293.15,283.15,18162.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11607.54,0.0,1049.66,2275.33,0.0,2378.83,0.83,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.41,296.95,299.91,297.15,291.08,1.0,0.98,0.41,0.41,0.59,0.41,5.31,2.0,3.31,-0.01,0.87,0.87,0.0,392.76,392.72,65705.22,0.0,12190.48,1.0,284.27,289.54,299.95,303.45,293.15,293.15,283.15,18159.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11564.25,0.0,1037.47,2275.33,0.0,2374.47,0.82,1.0,0.0,3.0,1.0,0.0
