time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16559100.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.33,296.93,299.87,297.15,291.09,1.0,0.98,0.41,0.41,0.59,0.41,5.31,2.0,3.31,-0.01,0.86,0.86,0.0,390.88,390.83,65453.34,0.0,12158.09,1.0,284.27,289.54,299.93,303.42,293.15,293.15,283.15,18157.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11523.99,0.0,1025.58,2275.33,0.0,2368.46,0.82,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.26,296.92,299.85,297.15,291.09,1.0,0.98,0.41,0.41,0.59,0.41,5.31,2.0,3.3,-0.01,0.86,0.86,0.0,388.98,388.92,65218.83,0.0,12116.19,1.0,284.27,289.54,299.92,303.39,293.15,293.15,283.15,18151.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11488.52,0.0,1014.14,2275.33,0.0,2360.72,0.82,1.0,0.0,3.0,1.0,0.0
16559700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.2,296.91,299.82,297.14,291.09,1.0,0.98,0.41,0.41,0.59,0.41,5.3,2.0,3.3,-0.01,0.86,0.86,0.0,387.03,386.97,65013.65,0.0,12064.15,1.0,284.27,289.55,299.91,303.37,293.15,293.15,283.15,18140.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11459.64,0.0,1003.47,2275.33,0.0,2351.04,0.81,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.15,296.92,299.8,297.14,291.1,1.0,0.97,0.41,0.41,0.59,0.41,5.29,2.0,3.29,0.0,0.86,0.86,0.0,385.01,384.94,64842.14,0.0,12000.32,1.0,284.27,289.56,299.92,303.37,293.15,293.15,283.15,18126.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11438.7,0.0,993.92,2275.33,0.0,2339.69,0.81,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.11,296.93,299.79,297.14,291.1,1.0,0.97,0.41,0.41,0.59,0.41,5.28,2.0,3.28,0.0,0.85,0.85,0.0,382.9,382.81,64681.87,0.0,11924.92,1.0,284.27,289.56,299.92,303.37,293.15,293.15,283.15,18115.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11420.54,0.0,985.33,2275.33,0.0,2330.83,0.81,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.09,296.93,299.78,297.14,291.1,1.0,0.97,0.41,0.41,0.59,0.41,5.27,2.0,3.27,0.0,0.85,0.85,0.0,380.68,380.58,64516.8,0.0,11836.33,1.0,284.27,289.57,299.92,303.36,293.15,293.15,283.15,18111.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11399.41,0.0,977.17,2275.33,0.0,2325.46,0.81,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.08,296.92,299.78,297.13,291.1,1.0,0.97,0.41,0.41,0.59,0.41,5.25,2.0,3.26,0.01,0.85,0.85,0.0,378.32,378.19,64338.6,0.0,11733.74,1.0,284.27,289.57,299.92,303.34,293.15,293.15,283.15,18112.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11374.92,0.0,969.1,2275.33,0.0,2321.0,0.8,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.08,296.91,299.78,297.13,291.1,1.0,0.96,0.41,0.41,0.59,0.41,5.24,1.99,3.24,0.01,0.85,0.85,0.0,375.77,375.63,64139.86,0.0,11616.61,1.0,284.27,289.57,299.91,303.33,293.15,293.15,283.15,18117.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11346.8,0.0,960.72,2275.33,0.0,2316.3,0.8,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.72,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.08,296.9,299.79,297.13,291.1,1.0,0.96,0.41,0.41,0.59,0.41,5.22,1.99,3.23,0.01,0.84,0.84,0.0,373.03,372.88,63922.91,0.0,11486.74,1.0,284.27,289.57,299.9,303.3,293.15,293.15,283.15,18125.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11315.92,0.0,951.88,2275.33,0.0,2310.93,0.8,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.09,296.89,299.79,297.13,291.1,1.0,0.96,0.41,0.41,0.59,0.41,5.2,1.99,3.21,0.02,0.84,0.84,0.0,370.1,369.93,63693.77,0.0,11346.24,1.0,284.27,289.57,299.89,303.28,293.15,293.15,283.15,18132.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11283.54,0.0,942.58,2275.33,0.0,2304.55,0.8,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.1,296.88,299.8,297.13,291.1,1.0,0.95,0.42,0.42,0.58,0.42,5.17,1.98,3.19,0.02,0.84,0.84,0.0,366.95,366.78,63458.67,0.0,11197.48,1.0,284.27,289.58,299.88,303.26,293.15,293.15,283.15,18137.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11250.98,0.0,932.94,2275.33,0.0,2296.93,0.79,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.11,296.87,299.82,297.12,291.1,1.0,0.95,0.42,0.42,0.58,0.42,5.15,1.98,3.17,0.03,0.84,0.84,0.0,363.6,363.42,63227.69,0.0,11042.95,1.0,284.27,289.58,299.87,303.24,293.15,293.15,283.15,18139.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11220.04,0.0,923.19,2275.33,0.0,2287.96,0.79,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.13,296.87,299.83,297.12,291.1,1.0,0.94,0.42,0.42,0.58,0.42,5.13,1.98,3.15,0.03,0.83,0.83,0.0,360.08,359.89,63008.56,0.0,10884.97,1.0,284.27,289.58,299.87,303.23,293.15,293.15,283.15,18136.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11192.19,0.0,913.6,2275.33,0.0,2277.39,0.79,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.73,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.55,0.53,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.14,296.88,299.84,297.12,291.1,1.0,0.94,0.42,0.42,0.58,0.42,5.1,1.97,3.13,0.04,0.83,0.83,0.0,356.37,356.18,62813.36,0.0,10724.63,1.0,284.27,289.59,299.88,303.22,293.15,293.15,283.15,18129.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11169.62,0.0,904.56,2275.33,0.0,2265.58,0.79,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,296.89,299.86,297.12,291.11,1.0,0.93,0.42,0.42,0.58,0.42,5.08,1.97,3.1,0.05,0.83,0.83,0.0,352.51,352.32,62649.75,0.0,10563.61,1.0,284.27,289.59,299.89,303.23,293.15,293.15,283.15,18116.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11153.59,0.0,896.35,2275.33,0.0,2251.86,0.78,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.52,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.92,299.87,297.12,291.11,1.0,0.93,0.42,0.42,0.58,0.42,5.05,1.97,3.08,0.05,0.83,0.83,0.0,348.52,348.32,62531.36,0.0,10402.68,1.0,284.27,289.6,299.92,303.25,293.15,293.15,283.15,18097.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11146.63,0.0,889.43,2275.33,0.0,2236.93,0.78,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.95,299.88,297.12,291.12,1.0,0.92,0.42,0.42,0.58,0.42,5.02,1.97,3.06,0.06,0.83,0.83,0.0,344.41,344.19,62436.94,0.0,10233.93,1.0,284.27,289.61,299.95,303.27,293.15,293.15,283.15,18080.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11145.5,0.0,883.73,2275.33,0.0,2222.13,0.78,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.99,299.89,297.12,291.12,1.0,0.92,0.42,0.42,0.58,0.42,4.99,1.96,3.03,0.07,0.83,0.83,0.0,340.13,339.89,62346.31,0.0,10049.06,1.0,284.27,289.61,299.98,303.3,293.15,293.15,283.15,18070.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11146.3,0.0,878.82,2275.33,0.0,2207.86,0.78,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,297.03,299.9,297.11,291.12,1.0,0.91,0.43,0.43,0.57,0.43,4.96,1.96,3.0,0.08,0.82,0.82,0.0,335.63,335.37,62257.57,0.0,9847.58,1.0,284.27,289.62,300.02,303.34,293.15,293.15,283.15,18064.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11148.77,0.0,874.38,2275.33,0.0,2192.73,0.78,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,297.07,299.91,297.11,291.13,1.0,0.91,0.43,0.43,0.57,0.43,4.92,1.95,2.97,0.09,0.82,0.82,0.0,330.88,330.6,62172.36,0.0,9631.04,1.0,284.27,289.62,300.07,303.38,293.15,293.15,283.15,18059.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11153.26,0.0,870.29,2275.33,0.0,2176.44,0.77,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.62,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,297.12,299.92,297.11,291.13,1.0,0.9,0.43,0.43,0.57,0.43,4.88,1.95,2.93,0.1,0.82,0.82,0.0,325.86,325.56,62094.77,0.0,9401.52,1.0,284.27,289.62,300.11,303.42,293.15,293.15,283.15,18054.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11160.45,0.0,866.56,2275.33,0.0,2159.04,0.77,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.13,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.13,0.82,0.51,0.49,296.61,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,304.15,297.17,299.94,297.1,291.13,1.0,0.89,0.43,0.43,0.57,0.43,4.84,1.94,2.9,0.11,0.82,0.82,0.0,320.54,320.22,62029.91,0.0,9162.04,1.0,284.27,289.63,300.17,303.47,293.15,293.15,283.15,18047.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11171.07,0.0,863.25,2275.33,0.0,2140.52,0.77,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.62,0.6,297.09,297.15,293.15,0.0,0.0,291.13,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.51,0.49,296.61,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.15,297.23,299.96,297.1,291.13,1.0,0.88,0.43,0.43,0.57,0.43,4.8,1.94,2.86,0.12,0.82,0.82,0.0,314.93,314.6,61984.24,0.0,8915.4,1.0,284.27,289.63,300.23,303.53,293.15,293.15,283.15,18038.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11186.08,0.0,860.51,2275.33,0.0,2121.03,0.77,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.5,0.48,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.3,299.97,297.1,291.14,1.0,0.87,0.44,0.44,0.56,0.44,4.75,1.93,2.82,0.13,0.82,0.82,0.0,309.02,308.68,61965.02,0.0,8663.91,1.0,284.28,289.63,300.3,303.6,293.15,293.15,283.15,18026.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11206.59,0.0,858.57,2275.33,0.0,2100.81,0.77,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.47,296.59,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.38,299.99,297.1,291.14,1.0,0.87,0.44,0.44,0.56,0.44,4.71,1.93,2.78,0.14,0.82,0.82,0.0,302.85,302.49,61977.04,0.0,8410.18,1.0,284.28,289.64,300.37,303.67,293.15,293.15,283.15,18011.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11233.26,0.0,857.56,2275.33,0.0,2079.69,0.77,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.71,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.15,0.86,0.59,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.84,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.48,0.46,296.59,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,297.46,300.01,297.1,291.15,1.0,0.86,0.44,0.44,0.56,0.44,4.66,1.92,2.74,0.15,0.82,0.82,0.0,296.4,296.04,62029.08,0.0,8155.54,1.0,284.28,289.64,300.45,303.76,293.15,293.15,283.15,17992.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11267.59,0.0,857.79,2275.33,0.0,2058.25,0.77,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.46,296.58,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.55,300.04,297.1,291.16,1.0,0.85,0.44,0.44,0.56,0.44,4.61,1.92,2.69,0.17,0.82,0.82,0.0,289.74,289.37,62124.0,0.0,7901.82,1.0,284.28,289.65,300.55,303.85,293.15,293.15,283.15,17970.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11309.96,0.0,859.36,2275.33,0.0,2036.1,0.77,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.45,296.58,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.65,300.06,297.1,291.16,1.0,0.84,0.45,0.45,0.55,0.45,4.56,1.91,2.65,0.18,0.82,0.82,0.0,282.86,282.49,62269.23,0.0,7649.78,1.0,284.28,289.65,300.65,303.96,293.15,293.15,283.15,17946.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11361.7,0.0,862.61,2275.33,0.0,2013.7,0.77,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.44,296.57,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.12,297.73,300.07,297.1,291.17,1.0,0.83,0.45,0.45,0.55,0.45,4.52,1.91,2.61,0.19,0.83,0.83,0.0,275.83,275.44,62371.65,0.0,7399.44,1.0,284.28,289.66,300.73,304.06,293.15,293.15,283.15,17946.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11404.89,0.0,866.51,2275.33,0.0,2003.72,0.77,1.0,0.0,3.0,1.0,0.0
16567800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.45,0.43,296.57,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.04,297.77,300.06,297.1,291.16,1.0,0.82,0.45,0.45,0.55,0.45,4.47,1.9,2.56,0.21,0.82,0.82,0.0,268.58,268.22,62351.5,0.0,7155.73,1.0,284.28,289.65,300.77,304.1,293.15,293.15,283.15,17992.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11416.94,0.0,868.18,2275.33,0.0,2004.57,0.77,1.0,0.0,3.0,1.0,0.0
16568100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.14,0.83,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.44,0.42,296.56,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,303.92,297.77,300.03,297.09,291.14,1.0,0.81,0.45,0.45,0.55,0.45,4.43,1.9,2.52,0.22,0.82,0.82,0.0,261.21,260.84,62194.69,0.0,6934.67,1.0,284.28,289.64,300.77,304.1,293.15,293.15,283.15,18060.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11399.99,0.0,866.0,2275.33,0.0,2009.86,0.77,1.0,0.0,3.0,1.0,0.0
16568400.0,297.08,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.11,0.83,0.48,0.34,297.09,297.15,293.15,0.0,0.0,291.11,0.8,0.43,0.41,296.55,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,303.77,297.73,299.99,297.08,291.11,1.0,0.8,0.46,0.46,0.54,0.46,4.38,1.9,2.48,0.24,0.82,0.82,0.0,253.64,253.24,61846.61,0.0,6704.77,1.0,284.28,289.63,300.73,304.05,293.15,293.15,283.15,18147.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11347.67,0.0,858.14,2275.33,0.0,2014.17,0.77,1.0,0.0,3.0,1.0,0.0
16568700.0,297.06,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.42,0.4,296.54,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,303.58,297.67,299.93,297.08,291.08,1.0,0.79,0.46,0.46,0.54,0.46,4.33,1.89,2.44,0.25,0.81,0.81,0.0,245.8,245.38,61292.46,0.0,6465.21,1.0,284.28,289.62,300.67,303.97,293.15,293.15,283.15,18243.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11261.78,0.0,844.03,2275.33,0.0,2015.51,0.77,1.0,0.0,3.0,1.0,0.0
16569000.0,297.05,297.15,293.15,0.0,0.0,291.05,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.05,0.83,0.46,0.32,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.41,0.39,296.52,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,303.38,297.6,299.86,297.07,291.05,1.0,0.78,0.46,0.46,0.54,0.46,4.28,1.89,2.39,0.27,0.81,0.81,0.0,237.66,237.22,60552.49,0.0,6217.26,1.0,284.27,289.61,300.6,303.85,293.15,293.15,283.15,18341.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11147.08,0.0,823.7,2275.33,0.0,2012.18,0.76,1.0,0.0,3.0,1.0,0.0
16569300.0,297.03,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.44,0.31,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.4,0.38,296.51,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.16,297.51,299.79,297.06,291.02,1.0,0.77,0.47,0.47,0.53,0.47,4.22,1.88,2.34,0.28,0.8,0.8,0.0,229.18,228.72,59656.9,0.0,5963.21,1.0,284.27,289.6,300.5,303.72,293.15,293.15,283.15,18432.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11010.0,0.0,797.73,2275.33,0.0,2003.17,0.75,1.0,0.0,3.0,1.0,0.0
16569600.0,297.01,297.15,293.15,0.0,0.0,291.0,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.82,0.43,0.3,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.0,0.73,0.3,1.37,291.0,291.15,302.94,297.41,299.71,297.06,291.0,1.0,0.76,0.47,0.47,0.53,0.47,4.17,1.88,2.29,0.3,0.79,0.79,0.0,220.38,219.9,58643.69,0.0,5705.9,1.0,284.26,289.59,300.4,303.57,293.15,293.15,283.15,18510.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10857.82,0.0,767.22,2275.33,0.0,1987.84,0.74,1.0,0.0,3.0,1.0,0.0
16569900.0,296.99,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.47,0.45,297.06,297.15,293.15,0.0,0.0,290.98,0.82,0.41,0.29,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.37,0.36,296.49,297.15,293.15,0.0,0.0,290.98,0.74,0.3,1.37,290.98,291.15,302.72,297.31,299.64,297.05,290.98,1.0,0.75,0.47,0.47,0.53,0.47,4.11,1.87,2.24,0.31,0.78,0.78,0.0,211.26,210.77,57557.47,0.0,5448.56,1.0,284.26,289.59,300.31,303.41,293.15,293.15,283.15,18568.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10698.43,0.0,733.6,2275.33,0.0,1965.91,0.73,1.0,0.0,3.0,1.0,0.0
16570200.0,296.97,297.15,293.15,0.0,0.0,290.97,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.97,0.85,0.45,0.43,297.06,297.15,293.15,0.0,0.0,290.97,0.81,0.4,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.79,0.36,0.34,296.48,297.15,293.15,0.0,0.0,290.97,0.74,0.3,1.37,290.97,291.15,302.51,297.22,299.57,297.05,290.97,1.0,0.73,0.48,0.48,0.52,0.48,4.05,1.87,2.19,0.33,0.77,0.77,0.0,201.9,201.4,56450.05,0.0,5194.67,1.0,284.26,289.59,300.22,303.26,293.15,293.15,283.15,18603.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10540.29,0.0,698.63,2275.33,0.0,1937.59,0.72,1.0,0.0,3.0,1.0,0.0
16570500.0,296.96,297.15,293.15,0.0,0.0,290.96,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.44,0.42,297.06,297.15,293.15,0.0,0.0,290.96,0.81,0.38,0.27,297.08,297.15,293.15,0.0,0.0,290.96,0.79,0.34,0.33,296.47,297.15,293.15,0.0,0.0,290.96,0.75,0.3,1.37,290.96,291.15,302.32,297.15,299.51,297.04,290.96,1.0,0.72,0.48,0.48,0.52,0.48,3.99,1.86,2.13,0.34,0.76,0.76,0.0,192.36,191.86,55372.71,0.0,4947.25,1.0,284.25,289.6,300.14,303.13,293.15,293.15,283.15,18611.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10391.26,0.0,663.98,2275.33,0.0,1903.19,0.7,1.0,0.0,3.0,1.0,0.0
16570800.0,296.94,297.15,293.15,0.0,0.0,290.96,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.42,0.4,297.06,297.15,293.15,0.0,0.0,290.96,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,290.96,0.78,0.33,0.32,296.46,297.15,293.15,0.0,0.0,290.96,0.76,0.3,1.37,290.96,291.15,302.15,297.09,299.45,297.04,290.96,1.0,0.71,0.49,0.49,0.51,0.49,3.94,1.85,2.08,0.36,0.75,0.75,0.0,182.75,182.24,54380.83,0.0,4708.88,1.0,284.25,289.62,300.08,303.02,293.15,293.15,283.15,18589.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10259.34,0.0,631.24,2275.33,0.0,1863.66,0.69,1.0,0.0,3.0,1.0,0.0
16571100.0,297.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.99,297.05,297.05,296.76,289.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,179.67,70.96,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.92,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.84,297.0,297.05,296.76,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,197.49,4.63,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.07,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.68,296.96,297.05,296.76,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,215.31,3.95,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.16,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.52,296.91,297.05,296.76,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,233.14,8.76,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.2,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.36,296.86,297.05,296.76,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,250.97,7.81,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.23,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.21,296.81,297.05,296.76,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,268.79,6.59,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.24,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,301.05,296.76,297.05,296.76,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,286.61,5.56,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.25,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.9,296.71,297.05,296.76,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,304.43,4.7,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.26,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.76,296.67,297.05,296.76,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,322.25,3.97,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.26,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.61,296.63,297.05,296.76,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,340.07,3.36,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.27,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.48,296.59,297.05,296.76,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,357.85,2.85,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.27,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.35,296.56,297.05,296.76,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,375.56,2.44,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.27,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.23,296.54,297.05,296.76,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,393.33,2.06,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.27,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.11,296.52,297.05,296.76,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.75,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,300.0,296.49,297.05,296.76,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.48,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.9,296.47,297.05,296.76,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.26,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.8,296.46,297.05,296.76,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,1.08,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.7,296.44,297.05,296.76,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.92,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.61,296.42,297.05,296.76,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.79,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.52,296.4,297.05,296.76,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.67,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.43,296.39,297.05,296.76,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.58,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.33,296.37,297.05,296.76,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.49,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.24,296.35,297.05,296.76,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.42,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.15,296.33,297.05,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.37,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,299.05,296.3,297.05,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.28,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.38,303.15,298.95,296.27,297.05,296.76,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.37,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.37,303.15,298.84,296.23,297.05,296.76,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,293.37,303.15,298.72,296.19,297.05,296.76,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.51,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.28,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.36,303.15,298.61,296.15,297.05,296.77,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.35,303.15,298.51,296.1,297.05,296.77,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.52,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.35,303.15,298.41,296.06,297.05,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,293.35,303.15,298.33,296.02,297.05,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.2,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.27,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,293.36,303.15,298.25,295.99,297.05,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.51,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.33,303.15,298.2,295.96,297.06,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.33,303.15,298.16,295.94,297.06,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.33,303.15,298.15,295.94,297.06,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.33,303.15,298.15,295.94,297.06,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,293.33,303.15,298.15,295.94,297.06,296.77,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
