time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16706700.0,299.78,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,297.81,297.05,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707000.0,299.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,297.91,297.16,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707300.0,299.82,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.03,297.27,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707600.0,299.84,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.15,297.39,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16707900.0,299.86,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.28,297.5,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708200.0,299.88,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.44,297.6,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708500.0,299.89,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.6,297.67,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16708800.0,299.91,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.78,297.73,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709100.0,299.93,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,298.96,297.78,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709400.0,299.95,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,299.15,297.82,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16709700.0,299.96,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,299.34,297.85,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710000.0,299.98,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,299.52,297.87,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710300.0,300.0,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,299.7,297.89,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710600.0,300.02,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,299.86,297.92,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710900.0,300.05,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,300.02,297.94,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711200.0,300.07,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,300.15,297.98,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711500.0,300.09,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,300.27,298.02,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711800.0,300.12,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,300.36,298.05,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712100.0,300.14,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,300.45,298.07,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712400.0,300.16,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,300.52,298.08,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712700.0,300.19,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.59,1.0,0.3,0.0,292.94,303.15,300.59,298.09,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713000.0,300.21,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,300.65,298.1,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.73,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713300.0,300.22,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,300.71,298.11,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.06,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713600.0,300.24,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,300.78,298.12,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713900.0,300.25,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,300.85,298.13,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714200.0,300.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,300.94,298.15,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714500.0,300.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,301.03,298.17,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714800.0,300.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,301.15,298.21,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715100.0,300.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,301.28,298.24,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715400.0,300.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,301.44,298.28,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715700.0,300.26,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.97,303.15,301.6,298.32,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716000.0,300.26,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.96,303.15,301.78,298.36,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716300.0,300.27,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.96,303.15,301.96,298.4,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.12,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716600.0,300.27,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.98,303.15,302.15,298.44,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.09,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716900.0,300.27,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.98,303.15,302.34,298.48,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.05,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717200.0,300.28,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.98,303.15,302.52,298.51,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717500.0,300.28,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.98,303.15,302.7,298.55,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717800.0,300.29,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.98,303.15,302.86,298.58,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718100.0,300.3,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.02,298.62,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718400.0,300.31,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.15,298.65,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718700.0,300.32,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.27,298.7,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719000.0,300.33,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.38,298.76,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719300.0,300.34,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.48,298.83,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719600.0,300.35,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.57,298.91,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719900.0,300.36,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.65,299.0,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720200.0,300.38,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.73,299.09,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720500.0,300.39,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.8,299.19,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720800.0,300.4,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,303.87,299.28,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.49,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721100.0,300.42,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,303.94,299.37,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.11,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721400.0,300.43,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.01,299.44,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721700.0,300.44,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.08,299.51,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722000.0,300.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.15,299.56,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722300.0,300.47,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.22,299.58,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722600.0,300.48,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.27,299.55,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722900.0,300.5,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.31,299.48,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723200.0,300.51,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.34,299.38,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723500.0,300.53,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.35,299.25,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723800.0,300.54,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.35,299.11,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724100.0,300.56,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.35,298.96,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724400.0,300.57,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.33,298.81,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724700.0,300.58,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.3,298.66,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725000.0,300.59,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.26,298.54,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.02,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725300.0,300.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.21,298.43,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725600.0,300.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.99,303.15,304.15,298.36,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725900.0,300.62,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,303.95,298.26,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726200.0,300.63,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,303.53,298.06,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726500.0,300.63,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.61,1.0,0.3,0.0,292.97,303.15,302.91,297.78,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,410.0,0.79,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726800.0,300.63,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.62,1.0,0.3,0.0,292.98,303.15,302.17,297.43,297.1,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.04,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727100.0,300.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.95,303.15,301.33,297.03,297.11,296.78,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.83,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727400.0,300.61,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.58,1.0,0.3,0.0,292.93,303.15,300.46,296.61,297.11,296.78,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.56,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727700.0,300.61,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,292.46,303.15,299.6,296.17,297.12,296.76,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.56,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728000.0,300.6,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,292.41,303.15,298.8,295.76,297.12,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.45,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728300.0,300.59,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.37,303.15,298.1,295.4,297.13,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-13.17,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728600.0,300.58,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.37,303.15,297.56,295.13,297.13,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-25.79,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728900.0,300.58,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.37,303.15,297.23,294.98,297.13,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-20.43,410.0,0.81,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729200.0,300.58,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.37,303.15,297.15,294.99,297.13,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-19.06,410.0,0.16,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729500.0,300.58,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.35,303.15,297.22,295.09,297.13,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-20.97,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729800.0,300.58,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.38,303.15,297.31,295.19,297.13,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-22.65,410.0,0.3,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730100.0,300.58,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.38,303.15,297.4,295.29,297.12,296.76,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-22.36,410.0,0.39,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730400.0,300.59,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.39,303.15,297.51,295.4,297.12,296.76,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-18.75,410.0,0.73,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730700.0,300.59,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.39,303.15,297.62,295.5,297.12,296.76,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-14.96,410.0,0.56,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731000.0,300.6,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,292.39,303.15,297.74,295.61,297.12,296.76,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-11.93,410.0,0.42,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
