time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16780500.0,300.2,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.47,303.15,295.28,295.19,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.2,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.47,303.15,295.37,295.21,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.21,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.47,303.15,295.48,295.24,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.04,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.22,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.47,303.15,295.59,295.27,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.23,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.47,303.15,295.7,295.3,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.24,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.47,303.15,295.82,295.33,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.26,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,295.92,295.36,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.27,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.02,295.39,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.01,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.29,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.1,295.41,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.02,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.15,295.42,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.32,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.18,295.43,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.34,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.18,295.43,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.03,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.36,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.17,295.42,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.04,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.38,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.15,295.4,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.48,303.15,296.12,295.38,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.43,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.09,295.36,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.1,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.45,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.06,295.35,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.06,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.47,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.04,295.34,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.05,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.5,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.03,295.34,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.05,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.52,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.05,295.35,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.05,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.55,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.08,295.38,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.57,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,292.48,303.15,296.15,295.42,297.11,296.76,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.76,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.44,299.73,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.47,299.78,297.15,293.15,0.0,0.0,296.03,1.0,1.0,0.34,299.65,297.15,293.15,0.0,0.0,296.03,1.0,0.98,0.47,299.32,297.15,293.15,0.0,0.0,296.03,1.0,0.92,2.21,296.03,291.15,296.23,295.47,296.23,299.73,296.04,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.42,410.0,1078.48,0.0,13850.83,1.0,284.25,289.62,300.27,302.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.47,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.44,299.45,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.47,299.47,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.34,299.35,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.21,293.6,291.15,296.32,295.51,296.32,299.44,293.58,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.79,0.79,0.0,205.44,410.0,41969.21,0.0,13850.78,1.0,284.62,292.07,301.57,304.0,293.15,293.15,283.15,5120.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.41,1.73,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9260.17,0.0,116.97,2275.85,0.0,518.69,0.4,1.0,0.0,3.0,1.0,0.0
16787700.0,299.01,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.44,299.03,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.47,299.03,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.34,298.93,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.21,292.77,291.15,296.4,295.54,296.4,299.0,292.77,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.45,410.0,57953.27,0.0,13850.72,1.0,284.47,291.19,298.73,301.82,293.15,293.15,283.15,10890.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.07,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9996.57,0.0,369.47,2275.33,0.0,2268.03,0.58,1.0,0.0,3.0,1.0,0.0
16788000.0,298.83,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.47,298.83,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.34,298.73,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.21,292.38,291.15,296.48,295.57,296.48,298.81,292.38,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.83,0.83,0.0,205.47,410.0,65965.82,0.0,13850.65,1.0,284.43,290.84,298.65,302.08,293.15,293.15,283.15,13838.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.47,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10844.38,0.0,604.33,2275.33,0.0,2630.85,0.69,1.0,0.0,3.0,1.0,0.0
16788300.0,298.74,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.47,298.73,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.34,298.63,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.21,292.15,291.15,296.57,295.59,296.57,298.71,292.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.87,0.87,0.0,205.49,410.0,70769.77,0.0,13850.58,1.0,284.41,290.64,298.64,302.33,293.15,293.15,283.15,15247.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.72,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11413.56,0.0,791.06,2275.33,0.0,2880.65,0.75,1.0,0.0,3.0,1.0,0.0
16788600.0,298.69,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.34,298.57,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.21,292.0,291.15,296.65,295.61,296.65,298.65,292.0,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.51,410.0,74056.1,0.0,13850.51,1.0,284.39,290.5,298.64,302.5,293.15,293.15,283.15,15996.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11826.04,0.0,942.19,2275.33,0.0,3031.68,0.8,1.0,0.0,3.0,1.0,0.0
16788900.0,298.66,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.44,298.63,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.47,298.61,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.21,291.84,291.15,296.73,295.63,296.73,298.61,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.52,410.0,77450.28,0.0,13850.45,1.0,284.38,290.36,298.66,302.69,293.15,293.15,283.15,17269.82,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12282.79,0.0,1133.04,2275.33,0.0,3147.09,0.85,1.0,0.0,3.0,1.0,0.0
16789200.0,298.62,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.47,298.56,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.34,298.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.21,291.65,291.15,296.82,295.65,296.82,298.56,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.93,0.93,0.0,205.54,410.0,81343.83,0.0,13850.4,1.0,284.36,290.19,298.68,302.91,293.15,293.15,283.15,19532.24,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12828.02,0.0,1404.98,2275.33,0.0,3278.42,0.91,1.0,0.0,3.0,1.0,0.0
16789500.0,298.59,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.44,298.53,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.34,298.43,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.21,291.47,291.15,296.9,295.67,296.9,298.52,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.93,0.93,0.0,205.55,410.0,85274.48,0.0,13850.35,1.0,284.33,290.02,298.7,303.13,293.15,293.15,283.15,22470.51,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13405.67,0.0,1743.58,2275.33,0.0,3401.38,0.98,1.0,0.0,3.0,1.0,0.0
16789800.0,298.57,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.44,298.5,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.21,291.43,291.15,296.98,295.7,296.98,298.49,291.43,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.94,0.94,0.0,205.56,410.0,86517.7,0.0,13850.32,1.0,284.33,289.98,298.71,303.23,293.15,293.15,283.15,22960.62,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13579.25,0.0,1842.68,2275.33,0.0,3470.66,1.0,1.0,0.0,3.0,1.0,0.0
16790100.0,298.58,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.21,291.45,291.15,297.07,295.73,297.07,298.48,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.96,0.96,0.0,205.56,410.0,86845.17,0.0,13850.3,1.0,284.33,290.0,298.73,303.27,293.15,293.15,283.15,22346.45,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13631.49,0.0,1840.13,2275.33,0.0,3472.35,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,298.59,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.44,298.47,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.21,291.48,291.15,297.15,295.77,297.15,298.47,291.48,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.98,0.98,0.0,205.57,410.0,87232.54,0.0,13850.29,1.0,284.33,290.02,298.77,303.33,293.15,293.15,283.15,21749.58,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13698.08,0.0,1837.65,2275.33,0.0,3468.28,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,298.61,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.44,298.47,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.21,291.5,291.15,297.23,295.83,297.23,298.48,291.5,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,1.0,1.0,0.0,205.57,410.0,88244.41,0.0,13850.29,1.0,284.27,290.02,298.83,303.45,293.15,293.15,283.05,21218.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13925.09,0.0,1835.44,2275.33,0.0,3472.14,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,298.6,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,297.31,295.9,297.3,298.47,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.99,0.99,0.0,205.57,410.0,92915.03,0.0,13850.29,1.0,283.72,289.77,298.92,303.8,293.15,293.15,282.45,21352.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14696.0,0.0,1836.0,2275.33,0.0,3578.33,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,297.38,295.98,297.38,298.44,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.97,0.97,0.0,205.57,410.0,99209.71,0.0,13850.29,1.0,282.95,289.43,299.01,304.27,293.15,293.15,281.55,21957.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16059.92,0.0,1838.51,2275.33,0.0,3701.54,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.56,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,290.88,1.0,1.0,2.21,290.88,291.15,297.45,296.07,297.45,298.41,290.88,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.94,0.94,0.0,205.56,410.0,104147.7,0.0,13850.3,1.0,282.37,289.18,299.09,304.58,293.15,293.15,280.95,22958.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16992.44,0.0,1842.68,2275.33,0.0,3789.13,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.54,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,290.64,1.0,1.0,2.21,290.64,291.15,297.52,296.17,297.52,298.39,290.64,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.56,410.0,110324.68,0.0,13850.31,1.0,281.59,288.86,299.2,305.07,293.15,293.15,280.05,24786.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18729.52,0.0,1850.3,2275.33,0.0,3878.07,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.57,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,290.91,1.0,1.0,2.21,290.91,291.15,297.59,296.28,297.59,298.4,290.91,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.56,410.0,107653.91,0.0,13850.33,1.0,282.1,289.16,299.26,304.88,293.15,293.15,280.65,24566.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17744.25,0.0,1849.38,2275.33,0.0,3792.72,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.6,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,290.91,1.0,1.0,2.21,290.91,291.15,297.66,296.38,297.66,298.42,290.91,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.56,410.0,109940.95,0.0,13850.33,1.0,281.89,289.13,299.39,305.22,293.15,293.15,280.35,25092.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18574.86,0.0,1851.57,2275.33,0.0,3797.35,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,297.74,296.47,297.74,298.45,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.56,410.0,107289.02,0.0,13850.31,1.0,282.39,289.42,299.45,305.06,293.15,293.15,280.95,24227.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17635.93,0.0,1847.96,2275.33,0.0,3715.84,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,297.83,296.56,297.83,298.47,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.56,410.0,110220.32,0.0,13850.3,1.0,282.09,289.31,299.55,305.3,293.15,293.15,280.65,24817.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18216.12,0.0,1850.42,2275.33,0.0,3751.3,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,297.93,296.64,297.93,298.49,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.57,410.0,110590.8,0.0,13850.29,1.0,282.13,289.39,299.63,305.43,293.15,293.15,280.65,24396.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18463.04,0.0,1848.67,2275.33,0.0,3728.04,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,298.03,296.7,298.03,298.5,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.57,410.0,113290.26,0.0,13850.29,1.0,281.83,289.26,299.69,305.62,293.15,293.15,280.35,25059.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19025.44,0.0,1851.43,2275.33,0.0,3765.19,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,298.15,296.74,298.15,298.53,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.57,410.0,113280.23,0.0,13850.29,1.0,281.89,289.32,299.75,305.76,293.15,293.15,280.35,24464.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19265.04,0.0,1848.95,2275.33,0.0,3747.47,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.12,291.15,298.28,296.77,298.28,298.53,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.57,410.0,115198.73,0.0,13850.29,1.0,281.65,289.23,299.78,305.93,293.15,293.15,280.05,24669.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19991.58,0.0,1849.81,2275.33,0.0,3766.81,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,298.43,296.81,298.42,298.54,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.57,410.0,115810.62,0.0,13850.29,1.0,281.62,289.23,299.82,305.97,293.15,293.15,280.05,24653.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19987.32,0.0,1849.74,2275.33,0.0,3768.21,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,298.58,296.85,298.58,298.54,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.57,410.0,117787.66,0.0,13850.29,1.0,281.39,289.14,299.86,306.16,293.15,293.15,279.75,24911.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20773.52,0.0,1850.82,2275.33,0.0,3783.07,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,298.61,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.46,298.26,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.46,297.68,297.15,293.15,0.0,0.0,289.94,1.0,1.0,2.19,289.94,291.15,298.74,296.89,298.51,298.39,289.94,1.0,1.0,0.09,0.09,0.91,0.09,5.85,0.96,4.88,-0.93,0.74,0.74,0.0,123.95,410.0,91674.69,0.0,13786.64,1.0,281.66,288.09,299.77,304.61,293.15,293.15,280.35,37839.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.4,4.23,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15643.87,0.0,1764.2,2275.33,0.0,3359.33,0.97,1.0,0.0,3.0,1.0,0.0
16795500.0,298.63,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.46,298.27,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.46,297.69,297.15,293.15,0.0,0.0,290.4,1.0,1.0,2.2,290.41,291.15,298.91,296.94,298.59,298.41,290.41,1.0,1.0,0.11,0.11,0.89,0.11,5.88,1.09,4.79,-1.02,0.74,0.74,0.0,168.74,410.0,85595.94,0.0,13836.69,1.0,282.45,288.6,299.89,304.34,293.15,293.15,281.25,36646.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.32,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14307.28,0.0,1647.62,2275.33,0.0,3070.25,0.95,1.0,0.0,3.0,1.0,0.0
16795800.0,298.68,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.44,298.47,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,290.71,1.0,1.0,2.21,290.71,291.15,299.09,296.99,298.69,298.45,290.71,1.0,1.0,0.13,0.13,0.87,0.13,5.89,1.16,4.73,-1.01,0.74,0.74,0.0,187.36,410.0,81555.36,0.0,13853.28,1.0,283.05,288.95,299.96,304.23,293.15,293.15,281.85,36001.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.3,4.11,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13747.36,0.0,1621.57,2275.33,0.0,2909.26,0.95,1.0,0.0,3.0,1.0,0.0
16796100.0,298.72,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.21,291.0,291.15,299.27,297.04,298.78,298.49,291.0,1.0,1.0,0.15,0.15,0.85,0.15,5.89,1.22,4.67,-0.98,0.75,0.75,0.0,194.4,410.0,77308.97,0.0,13859.22,1.0,283.83,289.32,300.0,304.0,293.15,293.15,282.75,35112.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12970.66,0.0,1673.24,2275.33,0.0,2749.33,0.96,1.0,0.0,3.0,1.0,0.0
16796400.0,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,299.45,297.08,298.88,298.53,291.15,1.0,1.0,0.16,0.16,0.84,0.16,5.89,1.26,4.63,-0.95,0.77,0.77,0.0,197.14,410.0,75752.48,0.0,13861.5,1.0,284.25,289.51,300.08,304.06,293.15,293.15,283.15,34617.45,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12925.31,0.0,1760.56,2275.33,0.0,2671.84,0.98,1.0,0.0,3.0,1.0,0.0
16796700.0,298.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,299.63,297.13,298.96,298.55,291.22,1.0,1.0,0.18,0.18,0.82,0.18,5.9,1.29,4.6,-0.93,0.77,0.77,0.0,198.34,410.0,75509.93,0.0,13862.49,1.0,284.26,289.56,300.13,304.12,293.15,293.15,283.15,32800.57,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.19,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12898.93,0.0,1687.09,2275.33,0.0,2673.12,0.96,1.0,0.0,3.0,1.0,0.0
16797000.0,298.8,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,298.6,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.21,291.29,291.15,299.81,297.18,299.03,298.57,291.29,1.0,1.0,0.2,0.2,0.8,0.2,5.9,1.32,4.58,-0.9,0.79,0.79,0.0,199.31,410.0,75160.55,0.0,13863.3,1.0,284.27,289.62,300.17,304.15,293.15,293.15,283.15,30388.06,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12853.1,0.0,1597.56,2275.33,0.0,2647.2,0.95,1.0,0.0,3.0,1.0,0.0
16797300.0,298.81,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.21,291.37,291.15,299.98,297.22,299.11,298.58,291.37,1.0,1.0,0.21,0.21,0.79,0.21,5.9,1.35,4.54,-0.87,0.8,0.8,0.0,200.1,410.0,74631.02,0.0,13863.96,1.0,284.28,289.68,300.22,304.17,293.15,293.15,283.15,27525.38,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12778.58,0.0,1489.95,2275.33,0.0,2618.08,0.93,1.0,0.0,3.0,1.0,0.0
16797600.0,298.82,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.34,298.42,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.21,291.44,291.15,300.15,297.27,299.18,298.6,291.44,1.0,1.0,0.23,0.23,0.77,0.23,5.9,1.38,4.51,-0.84,0.82,0.82,0.0,200.73,410.0,74290.02,0.0,13864.51,1.0,284.29,289.74,300.26,304.19,293.15,293.15,283.15,24969.06,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.26,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12735.24,0.0,1405.68,2275.33,0.0,2590.28,0.91,1.0,0.0,3.0,1.0,0.0
16797900.0,298.83,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.34,298.44,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.21,291.52,291.15,300.32,297.31,299.26,298.61,291.52,1.0,1.0,0.24,0.24,0.76,0.24,5.9,1.42,4.48,-0.81,0.85,0.85,0.0,201.25,410.0,73688.73,0.0,13864.97,1.0,284.31,289.81,300.3,304.2,293.15,293.15,283.15,22198.83,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12648.49,0.0,1302.8,2275.33,0.0,2561.97,0.89,1.0,0.0,3.0,1.0,0.0
16798200.0,298.84,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.34,298.45,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.21,291.6,291.15,300.48,297.34,299.33,298.63,291.6,1.0,1.0,0.25,0.25,0.75,0.25,5.9,1.45,4.44,-0.77,0.88,0.88,0.0,201.67,410.0,73150.71,0.0,13865.36,1.0,284.32,289.88,300.34,304.21,293.15,293.15,283.15,19740.48,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12573.52,0.0,1213.61,2275.33,0.0,2530.97,0.87,1.0,0.0,3.0,1.0,0.0
16798500.0,298.85,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.34,298.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.21,291.65,291.15,300.65,297.38,299.4,298.64,291.65,1.0,1.0,0.26,0.26,0.74,0.26,5.9,1.49,4.41,-0.74,0.91,0.91,0.0,202.0,410.0,73315.73,0.0,13865.71,1.0,284.33,289.91,300.38,304.25,293.15,293.15,283.15,18277.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12608.95,0.0,1187.1,2275.33,0.0,2508.58,0.86,1.0,0.0,3.0,1.0,0.0
16798800.0,298.84,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.34,298.47,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.21,291.56,291.15,300.82,297.41,299.46,298.64,291.56,1.0,1.0,0.28,0.28,0.72,0.28,5.9,1.53,4.37,-0.71,0.92,0.92,0.0,202.27,410.0,75596.19,0.0,13866.02,1.0,284.32,289.83,300.43,304.41,293.15,293.15,283.15,19341.67,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12969.45,0.0,1345.77,2275.33,0.0,2558.05,0.9,1.0,0.0,3.0,1.0,0.0
16799100.0,298.81,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.34,298.46,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.21,291.4,291.15,300.98,297.44,299.52,298.62,291.4,1.0,1.0,0.29,0.29,0.71,0.29,5.9,1.56,4.34,-0.67,0.92,0.92,0.0,202.48,410.0,78623.39,0.0,13866.31,1.0,284.3,289.69,300.46,304.6,293.15,293.15,283.15,21775.36,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13460.4,0.0,1615.56,2275.33,0.0,2643.0,0.96,1.0,0.0,3.0,1.0,0.0
16799400.0,298.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,301.15,297.48,299.57,298.6,291.28,1.0,1.0,0.29,0.29,0.71,0.29,5.9,1.6,4.3,-0.64,0.92,0.92,0.0,202.65,410.0,80749.21,0.0,13866.55,1.0,284.29,289.58,300.49,304.76,293.15,293.15,283.15,23979.26,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13812.98,0.0,1846.93,2275.33,0.0,2721.63,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,298.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,301.32,297.51,299.62,298.59,291.28,1.0,1.0,0.3,0.3,0.7,0.3,5.9,1.63,4.27,-0.61,0.92,0.92,0.0,202.79,410.0,80795.45,0.0,13866.74,1.0,284.29,289.58,300.51,304.79,293.15,293.15,283.15,23664.33,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13829.09,0.0,1845.62,2275.33,0.0,2728.92,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,298.76,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.34,298.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.21,291.29,291.15,301.48,297.55,299.69,298.58,291.29,1.0,1.0,0.31,0.31,0.69,0.31,5.9,1.66,4.24,-0.57,0.93,0.93,0.0,202.91,410.0,80871.3,0.0,13866.93,1.0,284.29,289.58,300.55,304.82,293.15,293.15,283.15,23338.15,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13857.08,0.0,1844.26,2275.33,0.0,2719.67,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,298.75,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,298.43,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,301.65,297.59,299.75,298.59,291.3,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.69,4.21,-0.54,0.94,0.94,0.0,203.0,410.0,80981.16,0.0,13867.09,1.0,284.29,289.58,300.59,304.87,293.15,293.15,283.15,23000.52,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13891.53,0.0,1842.85,2275.33,0.0,2709.73,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.82,297.63,299.81,298.58,291.17,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.72,4.18,-0.52,0.93,0.93,0.0,203.07,410.0,83604.84,0.0,13867.25,1.0,283.93,289.41,300.65,305.1,293.15,293.15,282.75,23303.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14368.1,0.0,1844.11,2275.33,0.0,2774.83,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,298.69,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.21,290.85,291.15,301.98,297.68,299.85,298.54,290.85,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.75,4.15,-0.49,0.89,0.89,0.0,203.13,410.0,88939.95,0.0,13867.39,1.0,283.15,289.01,300.71,305.5,293.15,293.15,281.85,24976.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.35,0.0,1851.09,2275.33,0.0,2906.42,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,298.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,302.15,297.74,299.91,298.53,291.05,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.77,4.13,-0.47,0.9,0.9,0.0,203.18,410.0,85414.56,0.0,13867.51,1.0,283.64,289.25,300.71,305.2,293.15,293.15,282.45,24690.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14665.15,0.0,1849.89,2275.33,0.0,2791.15,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.16,291.15,302.31,297.81,299.97,298.54,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.79,4.1,-0.44,0.91,0.91,0.0,203.22,410.0,83889.7,0.0,13867.62,1.0,283.88,289.37,300.77,305.14,293.15,293.15,282.75,24579.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14296.15,0.0,1849.43,2275.33,0.0,2730.17,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,298.67,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.21,290.99,291.15,302.45,297.9,300.03,298.54,290.99,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.81,4.08,-0.42,0.89,0.89,0.0,203.25,410.0,87543.81,0.0,13867.72,1.0,283.39,289.15,300.92,305.58,293.15,293.15,282.15,25437.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15191.52,0.0,1853.02,2275.33,0.0,2798.44,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.58,297.99,300.09,298.56,291.16,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.83,4.06,-0.4,0.9,0.9,0.0,203.28,410.0,85686.73,0.0,13867.83,1.0,283.71,289.35,301.0,305.58,293.15,293.15,282.45,24510.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15008.75,0.0,1849.15,2275.33,0.0,2700.05,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.69,298.1,300.13,298.55,291.16,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.85,4.05,-0.39,0.9,0.9,0.0,203.29,410.0,86385.9,0.0,13867.92,1.0,283.66,289.33,301.08,305.63,293.15,293.15,282.45,24761.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14977.22,0.0,1850.19,2275.33,0.0,2700.86,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,302.78,298.2,300.17,298.56,291.11,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.87,4.03,-0.37,0.9,0.9,0.0,203.3,410.0,88266.29,0.0,13868.02,1.0,283.44,289.26,301.22,305.93,293.15,293.15,282.15,24946.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15570.76,0.0,1850.96,2275.33,0.0,2707.88,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,302.87,298.31,300.2,298.56,291.12,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.88,4.02,-0.36,0.9,0.9,0.0,203.31,410.0,88922.88,0.0,13868.11,1.0,283.41,289.26,301.32,306.05,293.15,293.15,282.15,25008.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15598.45,0.0,1851.22,2275.33,0.0,2701.8,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,302.94,298.41,300.23,298.56,291.06,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.9,4.0,-0.34,0.89,0.89,0.0,203.31,410.0,90912.97,0.0,13868.2,1.0,283.18,289.18,301.43,306.32,293.15,293.15,281.85,25151.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16193.91,0.0,1851.82,2275.33,0.0,2718.8,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,303.0,298.49,300.26,298.57,291.28,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.91,3.99,-0.33,0.91,0.91,0.0,203.31,410.0,87807.98,0.0,13868.29,1.0,283.68,289.44,301.47,306.09,293.15,293.15,282.45,24204.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15377.23,0.0,1847.87,2275.33,0.0,2616.28,1.0,1.0,0.0,3.0,1.0,0.0
