time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16803900.0,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.05,298.57,300.27,298.56,291.17,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.92,3.98,-0.32,0.9,0.9,0.0,203.31,410.0,90284.78,0.0,13868.38,1.0,283.37,289.29,301.55,306.3,293.15,293.15,282.15,24812.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15750.35,0.0,1850.4,2275.33,0.0,2672.87,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.09,298.62,300.29,298.56,291.21,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.93,3.97,-0.31,0.91,0.91,0.0,203.31,410.0,90207.98,0.0,13868.44,1.0,283.41,289.33,301.6,306.37,293.15,293.15,282.15,24501.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15893.44,0.0,1849.11,2275.33,0.0,2648.69,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,303.13,298.65,300.3,298.57,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.94,3.96,-0.3,0.9,0.9,0.0,203.32,410.0,91865.65,0.0,13868.49,1.0,283.19,289.24,301.67,306.6,293.15,293.15,281.85,24677.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16465.87,0.0,1849.84,2275.33,0.0,2677.09,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.15,298.65,300.31,298.56,291.12,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.95,3.95,-0.29,0.9,0.9,0.0,203.33,410.0,92163.94,0.0,13868.51,1.0,283.16,289.21,301.67,306.6,293.15,293.15,281.85,24848.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16384.62,0.0,1850.56,2275.33,0.0,2696.72,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,303.17,298.63,300.31,298.55,291.19,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.95,3.95,-0.29,0.91,0.91,0.0,203.34,410.0,90559.25,0.0,13868.52,1.0,283.38,289.31,301.62,306.39,293.15,293.15,282.15,24570.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15829.97,0.0,1849.39,2275.33,0.0,2673.49,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.19,298.61,300.32,298.55,291.21,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.96,3.94,-0.28,0.91,0.91,0.0,203.35,410.0,90187.02,0.0,13868.52,1.0,283.41,289.33,301.59,306.37,293.15,293.15,282.15,24356.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15887.23,0.0,1848.5,2275.33,0.0,2665.73,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.2,298.57,300.32,298.55,291.12,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.97,3.93,-0.27,0.9,0.9,0.0,203.36,410.0,91590.62,0.0,13868.5,1.0,283.19,289.22,301.59,306.52,293.15,293.15,281.85,24657.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16383.88,0.0,1849.76,2275.33,0.0,2703.68,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,303.21,298.54,300.32,298.55,291.08,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.97,3.93,-0.27,0.9,0.9,0.0,203.37,410.0,91706.01,0.0,13868.49,1.0,283.15,289.18,301.55,306.46,293.15,293.15,281.85,24974.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16252.02,0.0,1851.08,2275.33,0.0,2726.52,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.22,298.5,300.33,298.55,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.39,410.0,90004.03,0.0,13868.47,1.0,283.37,289.26,301.48,306.23,293.15,293.15,282.15,24819.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15676.95,0.0,1850.44,2275.33,0.0,2705.03,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.23,298.46,300.33,298.55,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.39,410.0,89543.34,0.0,13868.45,1.0,283.4,289.28,301.44,306.19,293.15,293.15,282.15,24736.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15711.6,0.0,1850.09,2275.33,0.0,2698.74,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,303.24,298.41,300.33,298.55,291.24,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.91,0.91,0.0,203.4,410.0,87746.66,0.0,13868.45,1.0,283.63,289.38,301.39,305.99,293.15,293.15,282.45,24533.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15200.92,0.0,1849.24,2275.33,0.0,2670.55,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.51,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,303.24,298.37,300.34,298.55,291.04,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.89,0.89,0.0,203.41,410.0,91026.21,0.0,13868.45,1.0,283.14,289.13,301.4,306.27,293.15,293.15,281.85,25410.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16060.62,0.0,1852.9,2275.33,0.0,2763.86,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.24,298.33,300.34,298.56,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.9,0.9,0.0,203.41,410.0,88717.37,0.0,13868.44,1.0,283.45,289.29,301.35,306.11,293.15,293.15,282.15,24628.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15713.03,0.0,1849.64,2275.33,0.0,2703.76,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.25,298.3,300.34,298.56,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.9,0.9,0.0,203.42,410.0,88894.37,0.0,13868.44,1.0,283.41,289.25,301.32,306.07,293.15,293.15,282.15,24814.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15597.42,0.0,1850.41,2275.33,0.0,2728.68,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,303.25,298.27,300.34,298.55,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.25,0.89,0.89,0.0,203.42,410.0,90390.34,0.0,13868.44,1.0,283.17,289.14,301.3,306.18,293.15,293.15,281.85,25194.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16045.53,0.0,1852.0,2275.33,0.0,2770.95,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.25,298.24,300.34,298.55,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.91,0.91,0.0,203.43,410.0,86822.25,0.0,13868.44,1.0,283.67,289.36,301.22,305.81,293.15,293.15,282.45,24537.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15115.41,0.0,1849.26,2275.33,0.0,2687.1,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.25,298.22,300.35,298.57,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.43,410.0,88337.26,0.0,13868.43,1.0,283.44,289.26,301.24,305.98,293.15,293.15,282.15,24773.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15598.45,0.0,1850.24,2275.33,0.0,2726.99,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.24,298.2,300.35,298.57,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.43,410.0,88542.48,0.0,13868.43,1.0,283.4,289.23,301.21,305.94,293.15,293.15,282.15,25017.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15491.11,0.0,1851.26,2275.33,0.0,2750.18,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.18,291.15,303.23,298.17,300.35,298.58,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.43,410.0,86922.3,0.0,13868.43,1.0,283.62,289.32,301.15,305.72,293.15,293.15,282.45,24777.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14974.38,0.0,1850.26,2275.33,0.0,2725.94,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,303.22,298.14,300.34,298.58,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.44,410.0,86541.74,0.0,13868.43,1.0,283.66,289.34,301.12,305.7,293.15,293.15,282.45,24601.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15025.36,0.0,1849.53,2275.33,0.0,2716.76,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.21,298.11,300.34,298.58,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.89,-0.24,0.9,0.9,0.0,203.44,410.0,87952.95,0.0,13868.44,1.0,283.44,289.24,301.12,305.84,293.15,293.15,282.15,24954.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15481.07,0.0,1851.0,2275.33,0.0,2754.86,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,303.19,298.08,300.33,298.57,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.44,410.0,88096.99,0.0,13868.44,1.0,283.4,289.2,301.09,305.8,293.15,293.15,282.15,25317.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15363.54,0.0,1852.51,2275.33,0.0,2776.51,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,303.18,298.05,300.33,298.58,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.44,410.0,85873.21,0.0,13868.44,1.0,283.71,289.36,301.07,305.67,293.15,293.15,282.45,24424.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15068.53,0.0,1848.78,2275.33,0.0,2711.73,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.16,298.03,300.32,298.58,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.44,410.0,86146.01,0.0,13868.44,1.0,283.66,289.31,301.01,305.56,293.15,293.15,282.45,24809.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14913.77,0.0,1850.39,2275.33,0.0,2740.55,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,303.15,298.01,300.32,298.58,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.44,410.0,84431.01,0.0,13868.44,1.0,283.89,289.41,300.97,305.39,293.15,293.15,282.75,24578.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14464.34,0.0,1849.43,2275.33,0.0,2702.73,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,298.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,303.15,297.99,300.32,298.58,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.44,410.0,87824.2,0.0,13868.45,1.0,283.39,289.18,301.01,305.71,293.15,293.15,282.15,25398.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15284.76,0.0,1852.85,2275.33,0.0,2794.42,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,303.15,297.99,300.32,298.59,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.44,410.0,85646.77,0.0,13868.45,1.0,283.71,289.35,301.0,305.59,293.15,293.15,282.45,24531.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15003.73,0.0,1849.23,2275.33,0.0,2721.14,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.15,297.99,300.32,298.58,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.44,410.0,85993.62,0.0,13868.45,1.0,283.65,289.3,300.97,305.51,293.15,293.15,282.45,24926.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14872.22,0.0,1850.88,2275.33,0.0,2743.17,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,303.17,298.01,300.33,298.58,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.44,410.0,87614.3,0.0,13868.45,1.0,283.44,289.21,301.04,305.75,293.15,293.15,282.15,25044.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15392.96,0.0,1851.38,2275.33,0.0,2768.65,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,298.45,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.57,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,303.21,298.04,300.35,298.59,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.45,410.0,84321.52,0.0,13868.43,1.0,283.93,289.46,301.02,305.46,293.15,293.15,282.75,24167.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14592.63,0.0,1847.71,2275.33,0.0,2666.42,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.28,298.1,300.37,298.58,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.45,410.0,86722.73,0.0,13868.41,1.0,283.62,289.3,301.08,305.63,293.15,293.15,282.45,24814.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14910.73,0.0,1850.41,2275.33,0.0,2726.09,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,298.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.36,298.17,300.4,298.59,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.46,410.0,86688.24,0.0,13868.37,1.0,283.66,289.35,301.15,305.72,293.15,293.15,282.45,24493.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.33,0.0,1849.07,2275.33,0.0,2689.96,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.15,291.15,303.45,298.26,300.44,298.59,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.47,410.0,88529.87,0.0,13868.33,1.0,283.45,289.27,301.27,306.01,293.15,293.15,282.15,24578.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15639.45,0.0,1849.43,2275.33,0.0,2702.07,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.55,298.35,300.48,298.59,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.49,410.0,89174.49,0.0,13868.29,1.0,283.4,289.25,301.33,306.03,293.15,293.15,282.15,24875.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15592.65,0.0,1850.67,2275.33,0.0,2700.44,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.66,298.44,300.52,298.6,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.5,410.0,91090.61,0.0,13868.25,1.0,283.18,289.18,301.47,306.37,293.15,293.15,281.85,24827.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16243.46,0.0,1850.47,2275.33,0.0,2710.79,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.77,298.54,300.56,298.59,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.51,410.0,91710.39,0.0,13868.22,1.0,283.15,289.18,301.55,306.44,293.15,293.15,281.85,24945.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16247.85,0.0,1850.96,2275.33,0.0,2702.67,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,298.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,303.88,298.64,300.6,298.59,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.52,410.0,93669.49,0.0,13868.18,1.0,282.92,289.1,301.66,306.71,293.15,293.15,281.55,25125.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16878.69,0.0,1851.71,2275.33,0.0,2716.17,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,298.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,303.98,298.73,300.65,298.6,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.53,410.0,90564.99,0.0,13868.14,1.0,283.42,289.35,301.7,306.48,293.15,293.15,282.15,24202.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16000.88,0.0,1847.86,2275.33,0.0,2614.9,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,304.07,298.81,300.68,298.59,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.54,410.0,93060.47,0.0,13868.1,1.0,283.11,289.21,301.79,306.69,293.15,293.15,281.85,24816.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16414.64,0.0,1850.42,2275.33,0.0,2663.21,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,304.15,298.88,300.71,298.6,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.55,410.0,93041.81,0.0,13868.05,1.0,283.15,289.26,301.87,306.79,293.15,293.15,281.85,24488.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16583.31,0.0,1849.05,2275.33,0.0,2634.12,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,304.22,298.94,300.74,298.6,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.56,410.0,94802.85,0.0,13868.01,1.0,282.93,289.17,301.96,307.05,293.15,293.15,281.55,24613.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17232.15,0.0,1849.58,2275.33,0.0,2652.2,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.27,298.99,300.76,298.6,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.58,410.0,95281.27,0.0,13867.97,1.0,282.9,289.16,302.0,307.1,293.15,293.15,281.55,24677.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17205.58,0.0,1849.84,2275.33,0.0,2656.95,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,298.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,304.31,299.03,300.77,298.59,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.91,0.91,0.0,203.59,410.0,93851.04,0.0,13867.93,1.0,283.12,289.26,302.0,306.93,293.15,293.15,281.85,24494.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16649.2,0.0,1849.08,2275.33,0.0,2618.47,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,298.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.75,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,304.34,299.05,300.78,298.59,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.89,0.89,0.0,203.6,410.0,97370.16,0.0,13867.88,1.0,282.63,289.03,302.07,307.3,293.15,293.15,281.25,25257.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17747.04,0.0,1852.26,2275.33,0.0,2689.36,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,304.36,299.07,300.78,298.58,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.61,410.0,95855.34,0.0,13867.85,1.0,282.85,289.13,302.06,307.12,293.15,293.15,281.55,25098.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17143.71,0.0,1851.6,2275.33,0.0,2656.67,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,304.37,299.08,300.79,298.59,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.62,410.0,95560.04,0.0,13867.81,1.0,282.9,289.18,302.09,307.21,293.15,293.15,281.55,24644.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17306.8,0.0,1849.71,2275.33,0.0,2642.19,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,298.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.79,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,304.36,299.07,300.78,298.58,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.63,410.0,93998.11,0.0,13867.77,1.0,283.12,289.27,302.04,306.99,293.15,293.15,281.85,24472.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16700.32,0.0,1848.98,2275.33,0.0,2615.03,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,298.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,304.34,299.06,300.77,298.58,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.64,410.0,97363.58,0.0,13867.74,1.0,282.63,289.04,302.07,307.31,293.15,293.15,281.25,25289.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17748.64,0.0,1852.39,2275.33,0.0,2695.6,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.17,291.15,304.31,299.03,300.76,298.58,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,95112.12,0.0,13867.71,1.0,282.94,289.2,302.05,307.17,293.15,293.15,281.55,24479.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17340.58,0.0,1849.02,2275.33,0.0,2644.76,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,304.27,298.99,300.74,298.57,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,95289.69,0.0,13867.67,1.0,282.88,289.14,301.98,307.05,293.15,293.15,281.55,24980.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17141.29,0.0,1851.1,2275.33,0.0,2671.34,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,304.22,298.94,300.72,298.57,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.66,410.0,93511.27,0.0,13867.64,1.0,283.12,289.24,301.93,306.87,293.15,293.15,281.85,24628.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16566.53,0.0,1849.64,2275.33,0.0,2652.71,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,304.15,298.88,300.69,298.57,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.67,410.0,93027.5,0.0,13867.61,1.0,283.15,289.26,301.87,306.82,293.15,293.15,281.85,24463.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16588.43,0.0,1848.95,2275.33,0.0,2655.12,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,303.95,298.77,300.61,298.55,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,94134.17,0.0,13867.6,1.0,282.92,289.13,301.8,306.88,293.15,293.15,281.55,24949.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17032.35,0.0,1850.98,2275.33,0.0,2719.48,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,298.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.53,298.58,300.44,298.55,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.67,410.0,89997.57,0.0,13867.62,1.0,283.41,289.32,301.58,306.36,293.15,293.15,282.15,24502.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15853.55,0.0,1849.11,2275.33,0.0,2696.27,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,302.93,298.32,300.21,298.54,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,87452.14,0.0,13867.65,1.0,283.63,289.36,301.31,305.93,293.15,293.15,282.45,24663.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15125.78,0.0,1849.78,2275.33,0.0,2731.55,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,302.21,298.01,299.93,298.52,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,86044.86,0.0,13867.73,1.0,283.65,289.31,301.01,305.6,293.15,293.15,282.45,25045.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14905.47,0.0,1851.38,2275.33,0.0,2798.03,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,301.39,297.65,299.61,298.51,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.61,410.0,83147.8,0.0,13867.83,1.0,283.87,289.33,300.65,305.06,293.15,293.15,282.75,25447.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14153.28,0.0,1853.06,2275.33,0.0,2848.16,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,300.54,297.26,299.28,298.5,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,78954.48,0.0,13867.95,1.0,284.26,289.46,300.27,304.49,293.15,293.15,283.15,25183.08,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13494.69,0.0,1851.95,2275.33,0.0,2837.09,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,298.18,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.21,290.99,291.15,299.69,296.87,298.94,298.47,290.99,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.87,0.87,0.0,203.55,410.0,77549.55,0.0,13868.07,1.0,284.24,289.36,299.88,304.04,293.15,293.15,283.15,26232.44,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13154.11,0.0,1856.34,2275.33,0.0,2920.87,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,298.14,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.47,298.71,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.34,298.23,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.47,297.52,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.21,290.86,291.15,298.9,296.49,298.62,298.44,290.86,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.85,0.85,0.0,203.52,410.0,76080.05,0.0,13868.17,1.0,284.22,289.27,299.5,303.57,293.15,293.15,283.15,27923.72,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12807.57,0.0,1863.42,2275.33,0.0,2988.8,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,298.14,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.47,298.71,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.47,297.52,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.21,291.78,291.15,298.2,296.16,298.21,298.43,291.79,1.0,1.0,0.91,0.91,0.09,0.91,5.89,5.73,0.16,3.48,0.93,0.93,0.0,205.21,410.0,89115.78,0.0,13852.63,1.0,284.36,290.19,299.21,303.52,293.15,293.15,283.15,23949.01,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14069.2,0.0,1831.65,2275.33,0.0,3080.13,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,298.23,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.21,291.64,291.15,297.65,295.91,297.65,298.51,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.94,0.94,0.0,205.33,410.0,88149.94,0.0,13851.19,1.0,284.35,290.11,298.94,303.61,293.15,293.15,283.15,22840.43,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13893.69,0.0,1842.18,2275.33,0.0,3498.93,1.0,1.0,0.0,3.0,1.0,0.0
16822500.0,298.21,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.21,291.5,291.15,297.28,295.77,297.28,298.5,291.5,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.95,0.95,0.0,205.33,410.0,87095.3,0.0,13851.17,1.0,284.33,290.02,298.76,303.34,293.15,293.15,283.15,22582.96,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13679.45,0.0,1841.11,2275.33,0.0,3507.16,1.0,1.0,0.0,3.0,1.0,0.0
16822800.0,298.19,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.44,298.61,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.21,291.48,291.15,297.15,295.77,297.15,298.48,291.49,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.97,0.97,0.0,205.35,410.0,87186.04,0.0,13851.11,1.0,284.33,290.02,298.76,303.31,293.15,293.15,283.15,22102.84,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13685.03,0.0,1839.11,2275.33,0.0,3469.41,1.0,1.0,0.0,3.0,1.0,0.0
16823100.0,298.17,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.44,298.6,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.47,298.75,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.21,291.42,291.15,297.15,295.86,297.15,298.47,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.98,0.98,0.0,205.37,410.0,90223.15,0.0,13851.03,1.0,284.03,289.92,298.88,303.65,293.15,293.15,282.75,21728.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14353.06,0.0,1837.56,2275.33,0.0,3504.03,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,297.15,295.94,297.15,298.42,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.96,0.96,0.0,205.39,410.0,95181.78,0.0,13850.95,1.0,283.45,289.66,298.96,303.96,293.15,293.15,282.15,22125.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15114.6,0.0,1839.21,2275.33,0.0,3622.03,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,298.06,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.44,298.5,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.34,298.17,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.21,290.96,291.15,297.15,296.02,297.15,298.37,290.95,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.94,0.94,0.0,205.41,410.0,101369.71,0.0,13850.87,1.0,282.67,289.32,299.05,304.43,293.15,293.15,281.25,23084.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16527.5,0.0,1843.2,2275.33,0.0,3742.08,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,298.0,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,298.6,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.34,298.12,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.21,290.76,291.15,297.15,296.09,297.15,298.32,290.76,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.44,410.0,106040.15,0.0,13850.78,1.0,282.09,289.06,299.11,304.71,293.15,293.15,280.65,24701.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17453.01,0.0,1849.94,2275.33,0.0,3828.96,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.97,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.47,298.57,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.21,290.89,291.15,297.15,296.16,297.15,298.28,290.89,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.46,410.0,104965.55,0.0,13850.71,1.0,282.32,289.2,299.13,304.57,293.15,293.15,280.95,25237.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16943.01,0.0,1852.18,2275.33,0.0,3789.61,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.98,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.44,298.42,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,298.58,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.34,298.1,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.21,290.96,291.15,297.15,296.22,297.15,298.29,290.96,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.48,410.0,105007.09,0.0,13850.63,1.0,282.38,289.29,299.23,304.77,293.15,293.15,280.95,25162.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17192.66,0.0,1851.87,2275.33,0.0,3762.32,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,297.15,296.28,297.15,298.28,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.49,410.0,103896.2,0.0,13850.57,1.0,282.61,289.42,299.26,304.66,293.15,293.15,281.25,24996.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16710.46,0.0,1851.18,2275.33,0.0,3728.72,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,297.15,296.32,297.15,298.27,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.51,410.0,103974.5,0.0,13850.51,1.0,282.65,289.48,299.31,304.74,293.15,293.15,281.25,24819.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16874.06,0.0,1850.43,2275.33,0.0,3709.85,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,297.15,296.36,297.15,298.27,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.52,410.0,105807.91,0.0,13850.46,1.0,282.43,289.4,299.38,305.01,293.15,293.15,280.95,24874.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17545.42,0.0,1850.67,2275.33,0.0,3730.62,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,297.15,296.38,297.15,298.24,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.53,410.0,106320.52,0.0,13850.41,1.0,282.4,289.39,299.4,305.01,293.15,293.15,280.95,25117.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17497.91,0.0,1851.68,2275.33,0.0,3739.5,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,297.15,296.4,297.15,298.22,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.54,410.0,104932.52,0.0,13850.38,1.0,282.62,289.5,299.39,304.85,293.15,293.15,281.25,24828.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16943.54,0.0,1850.47,2275.33,0.0,3713.29,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,297.15,296.41,297.15,298.2,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.55,410.0,104699.96,0.0,13850.36,1.0,282.66,289.53,299.4,304.88,293.15,293.15,281.25,24608.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17038.85,0.0,1849.55,2275.33,0.0,3702.49,1.0,1.0,0.0,3.0,1.0,0.0
