time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16826700.0,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,297.15,296.41,297.15,298.18,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.55,410.0,106224.53,0.0,13850.35,1.0,282.44,289.43,299.42,305.06,293.15,293.15,280.95,24902.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17627.53,0.0,1850.78,2275.33,0.0,3728.13,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,297.15,296.41,297.15,298.15,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.55,410.0,106495.96,0.0,13850.35,1.0,282.4,289.4,299.42,305.05,293.15,293.15,280.95,25163.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17540.28,0.0,1851.87,2275.33,0.0,3739.64,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,297.15,296.41,297.15,298.13,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.56,410.0,104967.52,0.0,13850.33,1.0,282.62,289.5,299.39,304.86,293.15,293.15,281.25,24907.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16952.34,0.0,1850.8,2275.33,0.0,3714.68,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,297.15,296.41,297.15,298.11,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.56,410.0,104685.85,0.0,13850.31,1.0,282.66,289.53,299.39,304.88,293.15,293.15,281.25,24700.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17035.86,0.0,1849.94,2275.33,0.0,3702.84,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,297.15,296.41,297.15,298.08,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.56,410.0,106209.84,0.0,13850.3,1.0,282.44,289.43,299.42,305.06,293.15,293.15,280.95,24996.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17624.49,0.0,1851.17,2275.33,0.0,3727.86,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,297.15,296.41,297.15,298.05,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.57,410.0,106481.0,0.0,13850.27,1.0,282.4,289.4,299.42,305.05,293.15,293.15,280.95,25259.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17537.24,0.0,1852.27,2275.33,0.0,3739.36,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,297.15,296.41,297.15,298.03,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.58,410.0,104953.51,0.0,13850.23,1.0,282.62,289.5,299.39,304.86,293.15,293.15,281.25,24997.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16949.59,0.0,1851.18,2275.33,0.0,3714.39,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,297.15,296.41,297.15,298.01,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,104672.43,0.0,13850.19,1.0,282.66,289.53,299.39,304.88,293.15,293.15,281.25,24786.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17033.22,0.0,1850.3,2275.33,0.0,3702.54,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,297.15,296.41,297.15,297.98,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.6,410.0,106195.8,0.0,13850.15,1.0,282.44,289.43,299.42,305.06,293.15,293.15,280.95,25084.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17621.64,0.0,1851.54,2275.33,0.0,3727.58,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,297.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.82,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,297.15,296.41,297.15,297.97,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.61,410.0,102756.25,0.0,13850.12,1.0,282.93,289.67,299.39,304.76,293.15,293.15,281.55,24176.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16597.32,0.0,1847.75,2275.33,0.0,3659.83,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,297.15,296.41,297.15,297.94,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.62,410.0,104972.91,0.0,13850.09,1.0,282.62,289.5,299.4,304.87,293.15,293.15,281.25,24861.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16954.76,0.0,1850.61,2275.33,0.0,3715.15,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,297.15,296.41,297.15,297.91,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.62,410.0,104691.53,0.0,13850.07,1.0,282.66,289.53,299.39,304.88,293.15,293.15,281.25,24657.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17037.01,0.0,1849.76,2275.33,0.0,3702.99,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,298.73,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,289.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,408.97,123.76,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,299.16,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,12.9,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.37,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,10.55,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.49,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,8.99,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,7.61,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.43,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,5.44,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,4.6,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.63,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.9,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.64,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.36,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.81,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.66,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.41,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.66,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.96,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.72,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.68,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.46,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.68,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.25,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.69,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.06,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.69,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.61,303.15,297.15,296.41,297.67,297.7,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.12,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.7,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.55,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.59,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.56,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.48,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.41,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.35,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.3,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.14,296.41,297.67,297.7,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.26,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.13,296.41,297.67,297.7,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.22,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.12,296.41,297.67,297.7,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.19,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.11,296.42,297.67,297.7,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.17,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.1,296.42,297.67,297.7,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.15,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.69,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.09,296.42,297.67,297.7,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.13,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.69,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.08,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.11,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.69,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.07,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.12,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.69,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.06,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.69,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.05,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.06,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.69,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.05,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.06,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.68,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.05,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.68,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.06,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.68,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.07,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.68,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.08,296.43,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.68,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.09,296.42,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.67,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.1,296.42,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.03,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.67,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.11,296.42,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.67,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.12,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.67,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.13,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.67,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.14,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.66,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.66,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.66,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.66,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.66,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.65,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.65,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.65,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.65,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.65,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.64,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.64,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.64,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.63,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.63,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.63,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.63,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.03,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.03,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
